UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-07-08 15:00:00,1008.8,28.7,23.0,15.800000190734863,13.800000190734863,0.0,0.9062063694000244,21.200000762939453,21.5,0.0,21.02760887145996,0.0,2.0,0.2999992370605469,1.0,1.0,26.41218617106929,58.8235294117647
2023-07-08 16:00:00,1007.9,28.0,27.0,15.899999618530273,13.800000190734863,0.0,0.9062063694000244,21.200000762939453,21.399999618530273,0.0,22.668880462646484,0.0,2.09999942779541,0.1999988555908203,1.0,1.0,25.910861112854697,61.76470588235294
2023-07-08 17:00:00,1007.4,28.7,29.0,16.0,13.899999618530273,0.0,0.9062063694000244,21.200000762939453,21.399999618530273,0.0,21.195436477661133,0.0,2.1000003814697266,0.1999988555908203,1.0,0.0,26.8428984374711,61.76470588235294
2023-07-08 18:00:00,1007.0,28.3,30.0,15.800000190734863,13.800000190734863,0.0,0.9062063694000244,21.200000762939453,21.399999618530273,0.0,17.82168960571289,0.0,2.0,0.1999988555908203,1.0,0.0,26.361331170255486,61.76470588235294
2023-07-08 19:00:00,1007.2,27.4,28.0,15.899999618530273,13.899999618530273,0.0,0.9062063694000244,21.200000762939453,21.299999237060547,0.0,21.261531829833984,0.0,2.0,0.09999847412109375,1.0,0.0,25.680885845964607,61.76470588235294
2023-07-08 20:00:00,1007.6,23.6,60.0,15.899999618530273,13.800000190734863,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,18.20075798034668,0.0,2.09999942779541,0.1999988555908203,1.0,0.0,23.28682097160455,58.8235294117647
2023-07-08 21:00:00,1007.4,25.3,39.0,16.0,14.0,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,21.247732162475586,0.0,2.0,0.1999988555908203,1.0,0.0,22.2481613556544,58.8235294117647
2023-07-08 22:00:00,1007.4,27.9,26.0,15.899999618530273,14.0,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,22.437549591064453,0.0,1.8999996185302734,0.1999988555908203,1.0,0.0,21.89036416646206,58.8235294117647
2023-07-08 23:00:00,1007.8,28.1,25.0,15.899999618530273,14.0,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,17.1741886138916,0.0,1.8999996185302734,0.1999988555908203,1.0,0.0,21.619455752950728,58.8235294117647
2023-07-09 00:00:00,1008.1,27.7,26.0,15.899999618530273,13.800000190734863,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,21.230445861816406,0.0,2.09999942779541,0.1999988555908203,1.0,0.0,22.101192774194658,58.8235294117647
2023-07-09 01:00:00,1008.2,27.8,24.0,15.800000190734863,13.800000190734863,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,18.25629997253418,0.0,2.0,0.1999988555908203,1.0,0.0,21.3902742320841,58.8235294117647
2023-07-09 02:00:00,1008.4,27.9,24.0,15.899999618530273,13.899999618530273,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,21.222766876220703,0.0,2.0,0.1999988555908203,1.0,0.0,20.423689390673783,55.88235294117647
2023-07-09 03:00:00,1008.6,26.0,35.0,15.899999618530273,13.899999618530273,0.0,0.9062063694000244,21.0,21.299999237060547,0.0,21.221996307373047,0.0,2.0,0.2999992370605469,1.0,0.0,20.31003398245031,55.88235294117647
2023-07-09 04:00:00,1009.8,24.6,47.0,15.899999618530273,13.899999618530273,0.0,0.9062063694000244,21.100000381469727,21.200000762939453,0.0,18.39327621459961,0.0,2.0,0.10000038146972656,1.0,0.0,16.756100954431474,47.05882352941177
2023-07-09 05:00:00,1010.3,23.1,61.0,16.0,14.100000381469727,0.0,0.9062063694000244,21.100000381469727,21.200000762939453,0.0,18.387298583984375,0.0,1.8999996185302734,0.10000038146972656,1.0,0.0,20.619033072934005,47.05882352941177
2023-07-09 06:00:00,1010.6,22.3,69.0,16.100000381469727,15.0,0.0,0.9062063694000244,21.100000381469727,21.200000762939453,0.0,-1.5092171430587769,0.0,1.1000003814697266,0.10000038146972656,1.0,0.0,29.260741195895456,47.05882352941177
2023-07-09 07:00:00,1011.2,22.2,67.0,14.300000190734863,13.199999809265137,0.0,0.6858884692192078,27.0,30.5,0.0,21.03045082092285,0.0,1.1000003814697266,3.5,1.0,0.0,17.46481255870877,44.11764705882353
2023-07-09 08:00:00,1011.7,21.9,72.0,9.100000381469727,6.199999809265137,75.0,1.0699504613876343,24.600000381469727,26.299999237060547,34.400001525878906,20.838932037353516,70.09670326487024,2.90000057220459,1.6999988555908203,1.0,1.0,18.858958582083385,44.11764705882353
2023-07-09 09:00:00,1012.6,21.8,74.0,9.300000190734863,6.199999809265137,81.0,0.9288024306297302,24.700000762939453,26.299999237060547,33.400001525878906,18.150615692138672,87.20907410317801,3.1000003814697266,1.5999984741210938,1.0,1.0,19.131549566081077,44.11764705882353
2023-07-09 10:00:00,1013.3,21.7,71.0,9.399999618530273,6.800000190734863,57.0,0.8950031399726868,25.5,27.399999618530273,36.20000076293945,20.978784561157227,63.68692740199715,2.59999942779541,1.8999996185302734,1.0,1.0,25.26477960203633,52.94117647058823
2023-07-09 11:00:00,1013.8,22.6,64.0,9.899999618530273,6.0,93.0,0.7359427809715271,25.299999237060547,27.700000762939453,43.29999923706055,17.993579864501953,126.368519951007,3.8999996185302734,2.4000015258789062,1.0,1.0,23.183511638280116,50.0
2023-07-09 12:00:00,1014.5,22.9,64.0,9.399999618530273,6.0,80.0,0.8699426054954529,25.100000381469727,27.0,37.0,20.77387046813965,91.96008965952197,3.3999996185302734,1.8999996185302734,1.0,1.0,23.49110316327124,50.0
2023-07-09 13:00:00,1015.1,21.9,70.0,10.100000381469727,5.800000190734863,78.0,0.7240400910377502,25.299999237060547,27.600000381469727,36.400001525878906,20.9777889251709,107.72884121403328,4.300000190734863,2.3000011444091797,1.0,1.0,23.108780100490108,50.0
2023-07-09 14:00:00,1014.8,22.4,72.0,10.0,6.199999809265137,94.0,0.777927815914154,25.100000381469727,27.100000381469727,44.70000076293945,17.917142868041992,120.83383326451602,3.8000001907348633,2.0,1.0,1.0,22.951813515388604,50.0
2023-07-09 15:00:00,1014.1,22.4,71.0,9.5,6.0,68.0,0.7160782814025879,25.399999618530273,27.5,28.700000762939453,20.984434127807617,94.96168472922805,3.5,2.1000003814697266,1.0,1.0,23.225957890351612,50.0
2023-07-09 16:00:00,1013.7,21.8,75.0,9.600000381469727,6.199999809265137,92.0,0.8308205008506775,24.700000762939453,26.600000381469727,42.70000076293945,17.833688735961914,110.73390690985737,3.40000057220459,1.8999996185302734,1.0,1.0,21.892259935537975,50.0
2023-07-09 17:00:00,1013.6,21.9,74.0,9.5,6.599999904632568,78.0,1.2368450164794922,24.600000381469727,26.299999237060547,35.20000076293945,21.34900665283203,63.063681351133376,2.9000000953674316,1.6999988555908203,1.0,0.0,21.529334781747878,50.0
2023-07-09 18:00:00,1013.5,21.7,73.0,10.100000381469727,6.199999809265137,91.0,0.7579736709594727,24.5,26.399999618530273,42.5,17.967987060546875,120.05694061220971,3.90000057220459,1.8999996185302734,1.0,0.0,23.844695429007214,55.88235294117647
2023-07-09 19:00:00,1013.6,21.5,75.0,9.300000190734863,6.800000190734863,76.0,0.8923879265785217,25.100000381469727,26.700000762939453,35.599998474121094,21.340618133544922,85.16475597265122,2.5,1.6000003814697266,1.0,0.0,24.18613583210743,55.88235294117647
2023-07-09 20:00:00,1014.1,21.3,76.0,9.300000190734863,6.0,74.0,0.7527097463607788,24.700000762939453,26.5,35.599998474121094,17.22997283935547,98.31146781050356,3.3000001907348633,1.7999992370605469,1.0,0.0,23.08558324430928,52.94117647058823
2023-07-09 21:00:00,1014.6,21.1,77.0,11.0,7.099999904632568,63.0,0.6690407395362854,24.100000381469727,26.299999237060547,31.200000762939453,20.780630111694336,94.16466931993638,3.9000000953674316,2.1999988555908203,1.0,0.0,22.88046821500316,52.94117647058823
2023-07-09 22:00:00,1015.2,21.1,75.0,10.600000381469727,7.300000190734863,73.0,0.7776930928230286,24.5,26.299999237060547,36.400001525878906,18.328685760498047,93.86736319723472,3.3000001907348633,1.7999992370605469,1.0,0.0,25.413656688097753,55.88235294117647
2023-07-09 23:00:00,1015.6,20.9,76.0,10.5,7.300000190734863,77.0,0.9843438863754272,24.799999237060547,26.600000381469727,36.0,20.938556671142578,78.22469470860544,3.1999998092651367,1.8000011444091797,1.0,0.0,26.322454992568854,55.88235294117647
2023-07-10 00:00:00,1015.9,21.0,77.0,11.0,7.099999904632568,67.0,0.7391533255577087,25.200000762939453,27.5,30.0,21.166296005249023,90.64425158264277,3.9000000953674316,2.299999237060547,0.0,0.0,27.673126934152663,55.88235294117647
2023-07-10 01:00:00,1016.0,20.8,78.0,10.800000190734863,7.199999809265137,83.0,0.7694349884986877,25.100000381469727,27.200000762939453,39.400001525878906,17.928316116333008,107.87136176631192,3.6000003814697266,2.1000003814697266,0.0,0.0,27.68700809731628,55.88235294117647
2023-07-10 02:00:00,1015.8,20.7,79.0,10.399999618530273,7.099999904632568,71.0,0.8842706680297852,25.100000381469727,26.799999237060547,33.400001525878906,20.985950469970703,80.29215778263097,3.299999713897705,1.6999988555908203,0.0,0.0,24.800314952026714,52.94117647058823
2023-07-10 03:00:00,1015.8,20.9,78.0,10.199999809265137,7.800000190734863,68.0,1.3312463760375977,25.200000762939453,26.600000381469727,30.799999237060547,21.39246368408203,51.07995125770732,2.3999996185302734,1.3999996185302734,0.0,0.0,24.164794537154112,50.0
2023-07-10 04:00:00,1015.6,20.9,79.0,10.300000190734863,7.199999809265137,71.0,0.7382469773292542,25.0,26.799999237060547,36.79999923706055,18.67566680908203,96.17377677163775,3.1000003814697266,1.7999992370605469,0.0,0.0,19.204877988858655,41.1764705882353
2023-07-10 05:00:00,1015.5,20.9,78.0,9.699999809265137,7.199999809265137,54.0,0.8747078776359558,24.899999618530273,25.899999618530273,28.5,16.91014862060547,61.73489616435606,2.5,1.0,0.0,0.0,18.89972203247475,41.1764705882353
2023-07-10 06:00:00,1015.5,20.9,76.0,9.699999809265137,7.199999809265137,61.0,1.1216739416122437,24.899999618530273,26.200000762939453,29.299999237060547,21.084312438964844,54.38300537883705,2.5,1.3000011444091797,0.0,0.0,18.375168675726112,41.1764705882353
2023-07-10 07:00:00,1014.9,20.9,72.0,9.699999809265137,7.199999809265137,57.0,1.1483421325683594,25.200000762939453,26.5,28.100000381469727,21.387128829956055,49.636774950088196,2.5,1.2999992370605469,0.0,0.0,19.18370295112783,41.1764705882353
2023-07-10 08:00:00,1015.0,20.7,72.0,10.399999618530273,8.0,81.0,1.213040828704834,24.899999618530273,26.299999237060547,38.79999923706055,19.766023635864258,66.77433939835632,2.3999996185302734,1.3999996185302734,0.0,1.0,21.82318802132751,44.11764705882353
2023-07-10 09:00:00,1015.1,20.5,74.0,11.0,7.300000190734863,82.0,0.6854250431060791,25.799999237060547,27.700000762939453,41.5,19.032438278198242,119.63379632061292,3.6999998092651367,1.9000015258789062,0.0,1.0,27.843119756741956,67.6470588235294
2023-07-10 10:00:00,1015.1,20.4,72.0,10.699999809265137,6.900000095367432,77.0,0.6204056739807129,25.700000762939453,28.100000381469727,37.400001525878906,21.768157958984375,124.11234008539027,3.799999713897705,2.3999996185302734,0.0,1.0,33.285380672324784,79.41176470588235
2023-07-10 11:00:00,1015.3,20.8,69.0,11.199999809265137,7.199999809265137,91.0,0.643094003200531,25.299999237060547,27.600000381469727,44.099998474121094,18.236974716186523,141.50341870257523,4.0,2.3000011444091797,0.0,1.0,33.93989625663468,82.3529411764706
2023-07-10 12:00:00,1015.7,21.9,64.0,11.0,7.199999809265137,79.0,0.6732641458511353,25.700000762939453,27.799999237060547,38.400001525878906,21.641117095947266,117.33878966646712,3.8000001907348633,2.0999984741210938,0.0,1.0,37.01540165778363,85.29411764705883
2023-07-10 13:00:00,1015.0,22.6,63.0,11.899999618530273,7.5,105.0,0.6884331703186035,26.100000381469727,28.799999237060547,50.79999923706055,22.09899139404297,152.5202510962778,4.399999618530273,2.6999988555908203,0.0,1.0,40.371012823148206,85.29411764705883
2023-07-10 14:00:00,1014.1,23.7,62.0,11.5,7.199999809265137,94.0,0.6201201677322388,26.299999237060547,28.799999237060547,46.099998474121094,18.234424591064453,151.58352347054804,4.300000190734863,2.5,0.0,1.0,41.36743365453951,85.29411764705883
2023-07-10 15:00:00,1013.3,25.9,58.0,11.5,6.699999809265137,116.0,0.6953557729721069,27.0,30.0,50.0,21.63602638244629,166.82107851667055,4.800000190734863,3.0,0.0,1.0,39.99966843019832,85.29411764705883
2023-07-10 16:00:00,1012.4,23.5,67.0,11.699999809265137,7.400000095367432,114.0,0.66500324010849,27.399999618530273,30.100000381469727,53.400001525878906,18.271093368530273,171.42773617373925,4.299999713897705,2.700000762939453,0.0,1.0,42.19131130702568,85.29411764705883
2023-07-10 17:00:00,1011.7,23.6,68.0,11.600000381469727,6.900000095367432,113.0,0.656459629535675,27.799999237060547,30.799999237060547,53.20000076293945,21.278078079223633,172.1354900070958,4.700000286102295,3.0,0.0,0.0,41.583603011839315,85.29411764705883
2023-07-10 18:00:00,1010.9,22.4,73.0,11.800000190734863,7.199999809265137,107.0,0.5556157827377319,24.100000381469727,26.799999237060547,51.79999923706055,17.95400047302246,192.5791227037684,4.600000381469727,2.6999988555908203,0.0,0.0,42.06790625507181,85.29411764705883
2023-07-10 19:00:00,1010.4,22.3,74.0,11.800000190734863,7.199999809265137,98.0,0.5702260136604309,24.799999237060547,27.299999237060547,47.099998474121094,20.9247989654541,171.86167879454007,4.600000381469727,2.5,0.0,0.0,41.03231553417264,85.29411764705883
2023-07-10 20:00:00,1010.8,21.8,77.0,12.199999809265137,7.300000190734863,122.0,0.6560212969779968,24.799999237060547,27.700000762939453,50.400001525878906,22.560638427734375,185.96957227151105,4.899999618530273,2.9000015258789062,0.0,0.0,39.75036692438704,85.29411764705883
2023-07-10 21:00:00,1011.4,21.9,78.0,11.5,7.199999809265137,88.0,0.5817441344261169,24.799999237060547,27.100000381469727,43.5,21.041414260864258,151.2692518796272,4.300000190734863,2.3000011444091797,0.0,0.0,36.70185602614374,85.29411764705883
2023-07-10 22:00:00,1011.4,21.7,78.0,11.800000190734863,7.300000190734863,104.0,0.6422272324562073,24.799999237060547,27.399999618530273,51.20000076293945,22.609024047851562,161.9364529315434,4.5,2.6000003814697266,0.0,0.0,36.312124185489886,85.29411764705883
2023-07-10 23:00:00,1011.6,21.9,74.0,11.5,7.199999809265137,85.0,0.6098394989967346,24.899999618530273,27.100000381469727,42.5,21.187053680419922,139.38093570494541,4.300000190734863,2.200000762939453,0.0,0.0,36.16446161812002,85.29411764705883
2023-07-11 00:00:00,1012.0,21.7,77.0,11.199999809265137,7.099999904632568,88.0,0.5955069661140442,24.799999237060547,27.100000381469727,43.099998474121094,18.116323471069336,147.7732503689089,4.099999904632568,2.3000011444091797,0.0,0.0,32.13264059839827,79.41176470588235
2023-07-11 01:00:00,1012.2,22.2,74.0,11.0,7.199999809265137,71.0,0.6355146765708923,24.899999618530273,26.799999237060547,36.20000076293945,21.02458381652832,111.72047258310623,3.8000001907348633,1.8999996185302734,0.0,0.0,29.513190173741542,73.52941176470588
2023-07-11 02:00:00,1012.0,22.2,74.0,11.0,7.199999809265137,83.0,0.6206315755844116,24.799999237060547,27.0,42.5,18.4437313079834,133.73473613849546,3.8000001907348633,2.200000762939453,0.0,0.0,27.017637243776612,70.58823529411765
2023-07-11 03:00:00,1011.8,22.0,77.0,10.5,7.199999809265137,74.0,0.8509429097175598,24.799999237060547,26.5,35.599998474121094,21.201791763305664,86.96235570558036,3.3000001907348633,1.7000007629394531,0.0,0.0,22.04751505093141,52.94117647058823
2023-07-11 04:00:00,1010.9,22.6,70.0,10.600000381469727,8.100000381469727,60.0,0.9975659847259521,25.100000381469727,26.700000762939453,35.20000076293945,21.21833610534668,60.14639724958444,2.5,1.6000003814697266,0.0,0.0,18.81750838503693,52.94117647058823
2023-07-11 05:00:00,1010.5,22.5,69.0,10.399999618530273,7.900000095367432,68.0,0.7894060015678406,25.100000381469727,26.299999237060547,37.0,18.080339431762695,86.14071829317878,2.499999523162842,1.1999988555908203,0.0,0.0,16.885380324089166,47.05882352941177
2023-07-11 06:00:00,1010.4,22.6,68.0,10.100000381469727,7.300000190734863,69.0,1.0789927244186401,25.0,26.299999237060547,32.79999923706055,21.506175994873047,63.948531290771314,2.8000001907348633,1.2999992370605469,0.0,0.0,16.1644818259008,44.11764705882353
2023-07-11 07:00:00,1010.5,22.4,69.0,10.699999809265137,7.0,81.0,0.8664133548736572,24.899999618530273,26.799999237060547,34.400001525878906,22.628726959228516,93.48886365193626,3.6999998092651367,1.8999996185302734,0.0,0.0,15.575370873465683,44.11764705882353
2023-07-11 08:00:00,1010.1,22.0,70.0,10.399999618530273,7.300000190734863,73.0,0.8140478730201721,24.799999237060547,26.5,35.20000076293945,18.067058563232422,89.67531569017571,3.09999942779541,1.7000007629394531,0.0,1.0,17.476419389247894,47.05882352941177
2023-07-11 09:00:00,1010.8,21.7,74.0,10.699999809265137,7.199999809265137,65.0,0.6425472497940063,25.0,26.799999237060547,33.599998474121094,21.421337127685547,101.15987582366634,3.5,1.7999992370605469,0.0,1.0,26.06742137670517,67.6470588235294
2023-07-11 10:00:00,1011.3,21.7,75.0,11.300000190734863,7.199999809265137,92.0,0.6081784963607788,24.799999237060547,27.200000762939453,44.70000076293945,18.31077766418457,151.27137929162245,4.100000381469727,2.4000015258789062,0.0,1.0,31.954188950134046,79.41176470588235
2023-07-11 11:00:00,1012.0,22.6,73.0,11.300000190734863,7.199999809265137,81.0,0.6078320145606995,25.100000381469727,27.5,41.099998474121094,21.536474227905273,133.2605030002268,4.100000381469727,2.3999996185302734,0.0,1.0,35.07378915403829,82.3529411764706
2023-07-11 12:00:00,1012.5,22.7,74.0,11.699999809265137,7.599999904632568,93.0,0.5816462635993958,25.0,27.399999618530273,45.900001525878906,17.819509506225586,159.89099530097388,4.099999904632568,2.3999996185302734,0.0,1.0,40.15978875124093,88.23529411764706
2023-07-11 13:00:00,1012.5,24.3,64.0,12.0,7.199999809265137,96.0,0.5618611574172974,25.200000762939453,27.700000762939453,48.29999923706055,20.899248123168945,170.860716624873,4.800000190734863,2.5,0.0,1.0,43.27322649052649,88.23529411764706
2023-07-11 14:00:00,1011.8,25.3,61.0,12.100000381469727,7.199999809265137,121.0,0.5906530618667603,25.0,28.0,57.20000076293945,17.92293930053711,204.8579916229999,4.90000057220459,3.0,0.0,1.0,43.5508628469525,88.23529411764706
2023-07-11 15:00:00,1010.9,26.2,53.0,12.100000381469727,7.199999809265137,106.0,0.577017605304718,25.100000381469727,27.899999618530273,51.20000076293945,21.242355346679688,183.7032337064002,4.90000057220459,2.799999237060547,0.0,1.0,43.4257240096728,88.23529411764706
2023-07-11 16:00:00,1010.0,23.7,73.0,12.0,7.199999809265137,102.0,0.5568536520004272,24.899999618530273,27.5,49.70000076293945,21.127717971801758,183.172005128417,4.800000190734863,2.6000003814697266,0.0,1.0,42.06929489157417,88.23529411764706
2023-07-11 17:00:00,1009.2,24.1,72.0,12.399999618530273,7.199999809265137,115.0,0.5637021064758301,25.0,28.100000381469727,53.79999923706055,21.687164306640625,204.00846241104276,5.199999809265137,3.1000003814697266,0.0,0.0,43.53039226206866,88.23529411764706
2023-07-11 18:00:00,1008.8,23.6,73.0,12.199999809265137,7.199999809265137,115.0,0.5722243189811707,25.100000381469727,28.100000381469727,55.79999923706055,20.897680282592773,200.9701373838048,5.0,3.0,0.0,0.0,44.68271150552865,88.23529411764706
2023-07-11 19:00:00,1008.9,23.3,76.0,12.100000381469727,7.199999809265137,124.0,0.5843791961669922,24.700000762939453,27.700000762939453,58.599998474121094,17.939661026000977,212.19098970895905,4.90000057220459,3.0,0.0,0.0,43.029111072872624,88.23529411764706
2023-07-11 20:00:00,1009.7,22.6,78.0,11.899999618530273,7.199999809265137,103.0,0.5581907629966736,25.0,27.700000762939453,51.400001525878906,21.085697174072266,184.52473030373991,4.699999809265137,2.700000762939453,0.0,0.0,39.88553994171547,88.23529411764706
2023-07-11 21:00:00,1010.4,22.3,79.0,11.399999618530273,7.0,90.0,0.5757185220718384,24.700000762939453,27.200000762939453,45.099998474121094,21.643247604370117,156.32639310633428,4.399999618530273,2.5,0.0,0.0,38.02317340988101,88.23529411764706
2023-07-11 22:00:00,1010.7,22.1,78.0,11.699999809265137,7.599999904632568,92.0,0.5554039478302002,24.799999237060547,27.200000762939453,45.5,18.211071014404297,165.64520356655174,4.099999904632568,2.4000015258789062,0.0,0.0,37.682391417749,88.23529411764706
2023-07-11 23:00:00,1011.3,22.0,79.0,11.5,6.699999809265137,100.0,0.5930063128471375,25.0,27.600000381469727,48.29999923706055,21.928104400634766,168.6322688874605,4.800000190734863,2.6000003814697266,0.0,0.0,38.582540387457065,85.29411764705883
2023-07-12 00:00:00,1011.6,22.0,78.0,11.600000381469727,7.5,93.0,0.5989822745323181,24.799999237060547,27.200000762939453,46.5,18.05661964416504,155.26335912463162,4.100000381469727,2.4000015258789062,0.0,0.0,35.27564498691848,82.3529411764706
2023-07-12 01:00:00,1011.8,21.7,79.0,11.0,7.199999809265137,72.0,0.6433493494987488,24.899999618530273,26.799999237060547,36.400001525878906,21.37552833557129,111.9143122723248,3.8000001907348633,1.8999996185302734,0.0,0.0,30.849451258327022,76.47058823529412
2023-07-12 02:00:00,1011.5,21.7,74.0,11.5,7.300000190734863,89.0,0.586815357208252,24.799999237060547,27.100000381469727,42.900001525878906,18.198747634887695,151.6661057123889,4.199999809265137,2.3000011444091797,0.0,0.0,28.054849788998112,73.52941176470588
2023-07-12 03:00:00,1011.1,22.2,70.0,10.399999618530273,7.099999904632568,71.0,0.7916765809059143,24.899999618530273,26.600000381469727,34.400001525878906,20.506025314331055,89.6830874026295,3.299999713897705,1.7000007629394531,0.0,0.0,23.092902954780694,55.88235294117647
2023-07-12 04:00:00,1011.2,21.8,71.0,10.5,8.0,76.0,1.1583877801895142,25.200000762939453,26.600000381469727,32.0,21.433422088623047,65.60842690136654,2.5,1.3999996185302734,0.0,0.0,21.832019334489647,55.88235294117647
2023-07-12 05:00:00,1010.8,21.4,74.0,10.0,7.099999904632568,64.0,0.667057454586029,25.100000381469727,26.600000381469727,38.20000076293945,18.539573669433594,95.94375950676982,2.9000000953674316,1.5,0.0,0.0,20.508250725991797,55.88235294117647
2023-07-12 06:00:00,1010.8,21.5,74.0,10.100000381469727,7.099999904632568,68.0,0.9335870742797852,25.200000762939453,26.600000381469727,32.599998474121094,20.85003662109375,72.83734091162148,3.000000476837158,1.3999996185302734,0.0,0.0,20.327781935532887,55.88235294117647
2023-07-12 07:00:00,1010.2,21.9,74.0,10.800000190734863,7.5,81.0,0.778043806552887,25.0,26.700000762939453,40.29999923706055,19.5439453125,104.10724861222076,3.3000001907348633,1.7000007629394531,0.0,0.0,19.653413705753557,52.94117647058823
2023-07-12 08:00:00,1009.7,21.9,76.0,10.600000381469727,7.300000190734863,87.0,0.8284008502960205,25.100000381469727,26.799999237060547,40.70000076293945,17.929113388061523,105.02162083598954,3.3000001907348633,1.6999988555908203,0.0,1.0,22.329528857361186,55.88235294117647
2023-07-12 09:00:00,1009.7,21.7,78.0,11.0,7.199999809265137,73.0,0.6325327157974243,24.799999237060547,26.799999237060547,37.79999923706055,21.7325496673584,115.40905027808722,3.8000001907348633,2.0,0.0,1.0,29.965025054686,76.47058823529412
2023-07-12 10:00:00,1009.9,21.3,82.0,11.899999618530273,7.199999809265137,109.0,0.5988889932632446,25.0,27.700000762939453,52.79999923706055,18.1474609375,182.00367885553794,4.699999809265137,2.700000762939453,0.0,1.0,38.38070160511768,88.23529411764706
2023-07-12 11:00:00,1010.4,21.9,80.0,11.399999618530273,7.199999809265137,87.0,0.6165052056312561,25.100000381469727,27.299999237060547,43.099998474121094,21.141937255859375,141.11802983223538,4.199999809265137,2.1999988555908203,0.0,1.0,36.83212103085084,85.29411764705883
2023-07-12 12:00:00,1010.6,23.0,73.0,11.800000190734863,7.300000190734863,110.0,0.614185631275177,25.0,27.600000381469727,54.400001525878906,18.021896362304688,179.09894728669758,4.5,2.6000003814697266,0.0,1.0,40.095738633112475,88.23529411764706
2023-07-12 13:00:00,1010.2,23.7,74.0,11.800000190734863,7.199999809265137,104.0,0.5870888233184814,25.299999237060547,28.100000381469727,50.20000076293945,21.202178955078125,177.14525616779204,4.600000381469727,2.8000011444091797,0.0,1.0,42.96435638449409,88.23529411764706
2023-07-12 14:00:00,1009.3,25.4,62.0,11.699999809265137,7.099999904632568,99.0,0.5331237316131592,24.799999237060547,27.399999618530273,48.29999923706055,17.55674171447754,185.6979799050393,4.599999904632568,2.6000003814697266,0.0,1.0,42.34511732874495,88.23529411764706
2023-07-12 15:00:00,1008.2,27.4,61.0,12.0,7.199999809265137,123.0,0.5959674119949341,25.100000381469727,28.100000381469727,59.599998474121094,17.6814022064209,206.38712373260694,4.800000190734863,3.0,0.0,1.0,44.36881307219014,88.23529411764706
2023-07-12 16:00:00,1006.8,24.5,72.0,12.100000381469727,7.099999904632568,114.0,0.5758352279663086,25.200000762939453,28.200000762939453,54.20000076293945,21.380672454833984,197.97329941521048,5.000000476837158,3.0,0.0,1.0,45.66303955966776,88.23529411764706
2023-07-12 17:00:00,1006.1,24.5,71.0,12.199999809265137,7.199999809265137,116.0,0.5904521346092224,25.799999237060547,28.700000762939453,56.79999923706055,21.07379722595215,196.4596166237455,5.0,2.9000015258789062,0.0,0.0,45.94712709477454,88.23529411764706
2023-07-12 18:00:00,1005.6,22.9,78.0,12.199999809265137,7.199999809265137,140.0,0.6178715825080872,25.700000762939453,29.0,65.30000305175781,17.606645584106445,226.58429997979002,5.0,3.299999237060547,0.0,0.0,44.4712430509654,88.23529411764706
2023-07-12 19:00:00,1005.1,22.7,78.0,12.300000190734863,7.199999809265137,122.0,0.5910599827766418,25.600000381469727,28.600000381469727,58.0,21.04438591003418,206.40883083790683,5.100000381469727,3.0,0.0,0.0,43.73689169052875,88.23529411764706
2023-07-12 20:00:00,1005.0,22.3,81.0,12.100000381469727,7.199999809265137,133.0,0.6082137227058411,25.399999618530273,28.600000381469727,62.29999923706055,17.87095069885254,218.67313254345078,4.90000057220459,3.200000762939453,0.0,0.0,42.508451983784184,88.23529411764706
2023-07-12 21:00:00,1004.9,22.2,82.0,12.0,7.199999809265137,105.0,0.5918154716491699,25.200000762939453,28.0,50.400001525878906,21.986385345458984,177.42016731567358,4.800000190734863,2.799999237060547,0.0,0.0,40.23560548731775,88.23529411764706
2023-07-12 22:00:00,1004.6,21.9,83.0,12.0,7.400000095367432,115.0,0.5650702118873596,25.100000381469727,27.700000762939453,56.0,17.72614097595215,203.51453249658107,4.599999904632568,2.6000003814697266,0.0,0.0,38.293214185671374,88.23529411764706
2023-07-12 23:00:00,1004.2,22.5,82.0,11.699999809265137,6.900000095367432,102.0,0.5786487460136414,25.100000381469727,27.799999237060547,49.5,21.77802085876465,176.27274007363943,4.799999713897705,2.6999988555908203,0.0,0.0,38.815219006755136,88.23529411764706
2023-07-13 00:00:00,1003.9,25.0,66.0,11.600000381469727,7.5,89.0,0.5857496857643127,24.700000762939453,26.899999618530273,45.29999923706055,18.225238800048828,151.9420362707814,4.100000381469727,2.1999988555908203,0.0,0.0,33.42777254906568,82.3529411764706
2023-07-13 01:00:00,1004.3,25.2,64.0,11.100000381469727,6.599999904632568,93.0,0.5988001227378845,24.799999237060547,27.399999618530273,44.5,21.41897201538086,155.310589407994,4.500000476837158,2.6000003814697266,0.0,0.0,30.68119495384621,76.47058823529412
2023-07-13 02:00:00,1004.4,26.5,52.0,11.100000381469727,7.099999904632568,77.0,0.6203790903091431,24.899999618530273,27.0,38.599998474121094,21.525999069213867,124.11765838469812,4.000000476837158,2.1000003814697266,0.0,0.0,29.493897754134554,73.52941176470588
2023-07-13 03:00:00,1003.7,26.0,51.0,11.0,7.199999809265137,79.0,0.6265546083450317,24.600000381469727,26.799999237060547,40.29999923706055,18.347320556640625,126.08637610801227,3.8000001907348633,2.1999988555908203,0.0,0.0,22.333490861184668,55.88235294117647
2023-07-13 04:00:00,1003.2,25.6,51.0,10.399999618530273,7.199999809265137,69.0,0.8111922740936279,24.600000381469727,26.200000762939453,33.79999923706055,21.32150650024414,85.05998171283866,3.1999998092651367,1.6000003814697266,0.0,0.0,17.611353034322914,50.0
2023-07-13 05:00:00,1002.7,26.8,43.0,10.5,7.099999904632568,65.0,0.8525606393814087,24.799999237060547,26.700000762939453,29.700000762939453,21.476863861083984,76.24091120035985,3.4000000953674316,1.9000015258789062,0.0,0.0,17.31075113289284,50.0
2023-07-13 06:00:00,1002.6,25.9,47.0,10.0,7.099999904632568,63.0,0.8312250375747681,24.899999618530273,26.299999237060547,31.200000762939453,17.04647445678711,75.79174970933572,2.9000000953674316,1.3999996185302734,0.0,0.0,17.051400645212695,50.0
2023-07-13 07:00:00,1002.5,26.3,42.0,10.199999809265137,7.699999809265137,67.0,1.292881965637207,25.0,26.5,31.200000762939453,21.432893753051758,51.822209436557905,2.5,1.5,0.0,0.0,16.031039640758976,50.0
2023-07-13 08:00:00,1002.0,25.7,45.0,10.199999809265137,7.300000190734863,68.0,0.828794538974762,24.700000762939453,26.299999237060547,34.0,18.0084285736084,82.04687265931744,2.8999996185302734,1.5999984741210938,0.0,1.0,16.21445525595636,50.0
2023-07-13 09:00:00,1001.2,27.6,32.0,10.699999809265137,7.300000190734863,88.0,1.0225024223327637,24.700000762939453,26.399999618530273,39.20000076293945,22.129098892211914,86.06336579549074,3.3999996185302734,1.6999988555908203,0.0,1.0,23.226359033223353,70.58823529411765
2023-07-13 10:00:00,1002.1,29.5,25.0,11.300000190734863,7.300000190734863,90.0,0.6113025546073914,25.0,27.299999237060547,45.29999923706055,17.887887954711914,147.22660542094812,4.0,2.299999237060547,0.0,1.0,32.56230423486594,85.29411764705883
2023-07-13 11:00:00,1001.5,29.9,26.0,11.600000381469727,7.300000190734863,99.0,0.6690211296081543,24.899999618530273,27.5,47.900001525878906,22.47566032409668,147.97738908184306,4.300000190734863,2.6000003814697266,0.0,1.0,33.56892784978404,85.29411764705883
2023-07-13 12:00:00,1001.8,31.5,22.0,11.5,7.199999809265137,92.0,0.5575889348983765,25.100000381469727,27.5,44.70000076293945,17.009302139282227,164.99610060728247,4.300000190734863,2.3999996185302734,0.0,1.0,39.90003773479751,91.17647058823529
2023-07-13 13:00:00,1001.6,32.2,22.0,12.0,7.199999809265137,105.0,0.5940729975700378,25.299999237060547,28.100000381469727,50.79999923706055,21.146202087402344,176.74595618633734,4.800000190734863,2.8000011444091797,0.0,1.0,45.1088570374431,91.17647058823529
2023-07-13 14:00:00,1000.9,33.7,20.0,12.199999809265137,7.099999904632568,126.0,0.6013177037239075,24.899999618530273,28.200000762939453,59.79999923706055,17.71537971496582,209.53981434388697,5.099999904632568,3.3000011444091797,0.0,1.0,43.687717598496064,91.17647058823529
2023-07-13 15:00:00,999.7,33.5,21.0,12.300000190734863,7.199999809265137,119.0,0.5835045576095581,24.899999618530273,28.100000381469727,57.400001525878906,21.675119400024414,203.94013799567745,5.100000381469727,3.200000762939453,0.0,1.0,43.44799452297615,91.17647058823529
2023-07-13 16:00:00,998.1,34.8,18.0,12.300000190734863,7.199999809265137,113.0,0.5713052153587341,24.700000762939453,27.700000762939453,54.400001525878906,21.04583168029785,197.79269812729612,5.100000381469727,3.0,0.0,1.0,41.40015804586989,91.17647058823529
2023-07-13 17:00:00,998.0,35.3,15.0,12.300000190734863,7.0,133.0,0.615678608417511,24.799999237060547,28.399999618530273,61.099998474121094,22.152498245239258,216.0217980316908,5.300000190734863,3.6000003814697266,0.0,0.0,41.70555470387141,88.23529411764706
2023-07-13 18:00:00,998.5,35.3,15.0,12.100000381469727,7.199999809265137,106.0,0.5649661421775818,24.5,27.5,52.0,21.4910945892334,187.6218627747108,4.90000057220459,3.0,0.0,0.0,41.842243774370715,88.23529411764706
2023-07-13 19:00:00,999.3,27.5,43.0,12.300000190734863,7.300000190734863,136.0,0.6066363453865051,24.600000381469727,27.899999618530273,62.900001525878906,17.571910858154297,224.18702907316006,5.0,3.299999237060547,0.0,0.0,41.31264484470541,88.23529411764706
2023-07-13 20:00:00,1000.5,26.0,48.0,12.199999809265137,7.199999809265137,135.0,0.6223538517951965,24.899999618530273,28.299999237060547,61.70000076293945,18.158946990966797,216.91839716358925,5.0,3.3999996185302734,0.0,0.0,40.40691513184345,88.23529411764706
2023-07-13 21:00:00,1002.1,25.0,54.0,12.199999809265137,7.300000190734863,123.0,0.5916343927383423,24.5,27.700000762939453,58.400001525878906,18.58480453491211,207.89866429282839,4.899999618530273,3.200000762939453,0.0,0.0,38.38813770359213,88.23529411764706
2023-07-13 22:00:00,1004.0,24.8,54.0,11.5,6.800000190734863,101.0,0.5938854217529297,24.700000762939453,27.5,48.5,21.631668090820312,170.06647461034729,4.699999809265137,2.799999237060547,0.0,0.0,36.529236101742946,88.23529411764706
2023-07-13 23:00:00,1005.5,23.7,57.0,11.5,7.300000190734863,95.0,0.5979412198066711,24.600000381469727,27.299999237060547,46.70000076293945,17.794933319091797,158.87849315809973,4.199999809265137,2.6999988555908203,0.0,0.0,34.49774352167592,88.23529411764706
2023-07-14 00:00:00,1006.3,22.4,66.0,11.0,7.300000190734863,73.0,0.6504610776901245,24.700000762939453,26.799999237060547,37.0,21.557857513427734,112.22808328398818,3.6999998092651367,2.0999984741210938,0.0,0.0,29.452958513389934,82.3529411764706
2023-07-14 01:00:00,1007.1,22.3,58.0,11.199999809265137,7.300000190734863,97.0,0.7443273067474365,24.700000762939453,27.299999237060547,47.099998474121094,20.717823028564453,130.3190130479975,3.8999996185302734,2.5999984741210938,0.0,0.0,27.4202092795661,76.47058823529412
2023-07-14 02:00:00,1008.1,22.4,58.0,10.800000190734863,7.199999809265137,88.0,0.7408024072647095,24.5,26.700000762939453,41.099998474121094,17.903528213500977,118.79011074616437,3.6000003814697266,2.200000762939453,0.0,0.0,26.34601231957927,73.52941176470588
2023-07-14 03:00:00,1008.7,22.3,61.0,9.699999809265137,7.099999904632568,56.0,0.8160640001296997,24.0,25.200000762939453,28.700000762939453,18.153751373291016,68.6220688464382,2.5999999046325684,1.2000007629394531,0.0,0.0,22.28398244489323,58.8235294117647
2023-07-14 04:00:00,1008.8,22.1,56.0,9.800000190734863,7.199999809265137,56.0,0.9032149910926819,23.799999237060547,25.0,28.100000381469727,21.201351165771484,62.00074240602773,2.6000003814697266,1.2000007629394531,0.0,0.0,19.653716580434278,58.8235294117647
2023-07-14 05:00:00,1009.4,21.0,62.0,10.199999809265137,7.199999809265137,66.0,1.33283531665802,23.600000381469727,25.0,27.899999618530273,21.417617797851562,49.51849577747521,3.0,1.3999996185302734,0.0,0.0,18.689461001844116,58.8235294117647
2023-07-14 06:00:00,1009.6,19.6,72.0,10.100000381469727,6.800000190734863,54.0,0.8073613047599792,23.5,24.899999618530273,26.899999618530273,21.597780227661133,66.88455302679347,3.3000001907348633,1.3999996185302734,0.0,0.0,18.626125261639103,58.8235294117647
2023-07-14 07:00:00,1009.5,19.1,73.0,9.899999618530273,7.199999809265137,54.0,0.7495152354240417,23.600000381469727,24.799999237060547,25.299999237060547,18.091655731201172,72.04656749832343,2.6999998092651367,1.1999988555908203,0.0,0.0,18.7803246884635,55.88235294117647
2023-07-14 08:00:00,1009.0,19.9,72.0,10.100000381469727,7.300000190734863,61.0,0.872456967830658,23.700000762939453,24.899999618530273,30.399999618530273,18.045373916625977,69.91748848275572,2.8000001907348633,1.1999988555908203,0.0,1.0,20.69571795427438,58.8235294117647
2023-07-14 09:00:00,1010.1,18.8,77.0,10.699999809265137,7.5,80.0,0.763079047203064,24.700000762939453,26.399999618530273,39.0,18.768718719482422,104.83841784573478,3.1999998092651367,1.6999988555908203,0.0,1.0,24.693801050836388,79.41176470588235
2023-07-14 10:00:00,1010.7,19.9,66.0,10.800000190734863,7.199999809265137,70.0,0.6857005953788757,24.899999618530273,27.0,35.0,21.38593101501465,102.08537147517326,3.6000003814697266,2.1000003814697266,0.0,1.0,34.12629569118673,88.23529411764706
2023-07-14 11:00:00,1011.8,20.1,63.0,11.0,7.5,79.0,0.6432678699493408,24.600000381469727,26.700000762939453,40.29999923706055,18.02747344970703,122.81042422687997,3.5,2.1000003814697266,0.0,1.0,31.4882190823555,85.29411764705883
2023-07-14 12:00:00,1013.3,18.6,72.0,11.100000381469727,7.199999809265137,79.0,0.6377961039543152,25.0,27.299999237060547,38.79999923706055,21.064451217651367,123.86403665717391,3.90000057220459,2.299999237060547,0.0,1.0,34.20185603336854,85.29411764705883
2023-07-14 13:00:00,1013.7,20.2,65.0,11.0,7.199999809265137,85.0,0.6345996856689453,24.700000762939453,27.100000381469727,41.5,18.023906707763672,133.94270737843127,3.8000001907348633,2.3999996185302734,0.0,1.0,37.35061560074488,85.29411764705883
2023-07-14 14:00:00,1013.9,20.8,60.0,11.100000381469727,7.300000190734863,76.0,0.5894899964332581,24.600000381469727,26.799999237060547,43.099998474121094,17.70475959777832,128.92500374873572,3.8000001907348633,2.1999988555908203,0.0,1.0,35.763398905595146,85.29411764705883
2023-07-14 15:00:00,1014.1,20.8,58.0,11.0,7.199999809265137,77.0,0.6463512778282166,25.0,27.200000762939453,38.20000076293945,21.24346351623535,119.13026653049273,3.8000001907348633,2.200000762939453,0.0,1.0,35.3421246120424,85.29411764705883
2023-07-14 16:00:00,1014.1,20.2,61.0,11.0,7.0,79.0,0.6224952936172485,24.700000762939453,27.200000762939453,38.0,21.21511459350586,126.90859000867314,4.0,2.5,0.0,1.0,34.71443519989649,82.3529411764706
2023-07-14 17:00:00,1014.1,20.4,58.0,11.5,7.300000190734863,91.0,0.6272003650665283,24.799999237060547,27.5,45.900001525878906,19.53632354736328,145.08920126401307,4.199999809265137,2.700000762939453,0.0,0.0,34.99401461536234,82.3529411764706
2023-07-14 18:00:00,1014.0,20.5,58.0,11.100000381469727,7.199999809265137,85.0,0.6059568524360657,24.5,27.0,42.5,17.65508460998535,140.27401399667863,3.90000057220459,2.5,0.0,0.0,34.62610818942388,82.3529411764706
2023-07-14 19:00:00,1014.0,20.1,57.0,11.300000190734863,7.400000095367432,84.0,0.6000519394874573,24.100000381469727,26.5,42.70000076293945,17.291481018066406,139.98788183527876,3.9000000953674316,2.3999996185302734,0.0,0.0,37.009032500512674,79.41176470588235
2023-07-14 20:00:00,1014.4,19.6,59.0,10.800000190734863,7.300000190734863,72.0,0.6331272721290588,23.700000762939453,25.700000762939453,37.79999923706055,17.552461624145508,113.7212108362997,3.5,2.0,0.0,0.0,31.900211932081163,79.41176470588235
2023-07-14 21:00:00,1015.1,19.6,59.0,10.600000381469727,7.199999809265137,59.0,0.602010190486908,23.600000381469727,25.5,29.100000381469727,21.27084732055664,98.0049855174056,3.40000057220459,1.8999996185302734,0.0,0.0,30.658681513685167,79.41176470588235
2023-07-14 22:00:00,1016.1,19.7,61.0,10.600000381469727,7.300000190734863,88.0,0.9971529841423035,25.600000381469727,28.299999237060547,39.0,21.522554397583008,88.25125271594388,3.3000001907348633,2.6999988555908203,0.0,0.0,30.640256959380526,79.41176470588235
2023-07-14 23:00:00,1016.5,19.7,59.0,10.699999809265137,7.199999809265137,86.0,0.9814393520355225,24.899999618530273,27.0,39.400001525878906,21.70634651184082,87.62640281504352,3.5,2.1000003814697266,0.0,0.0,30.737476484342054,79.41176470588235
2023-07-15 00:00:00,1017.1,19.4,56.0,10.300000190734863,7.900000095367432,71.0,1.147059440612793,24.700000762939453,26.799999237060547,32.599998474121094,21.514253616333008,61.89740259848235,2.4000000953674316,2.0999984741210938,1.0,0.0,26.490842723485194,73.52941176470588
2023-07-15 01:00:00,1017.5,19.3,58.0,10.199999809265137,7.099999904632568,54.0,0.8149138689041138,24.799999237060547,26.799999237060547,26.899999618530273,21.872661590576172,66.264671716311,3.0999999046325684,2.0,1.0,0.0,23.954482011722796,67.6470588235294
2023-07-15 02:00:00,1017.6,19.0,58.0,10.0,7.5,61.0,0.8985613584518433,24.700000762939453,27.0,29.100000381469727,21.382837295532227,67.88629338023017,2.5,2.299999237060547,1.0,0.0,22.696944097677868,64.70588235294117
2023-07-15 03:00:00,1017.7,18.3,59.0,9.600000381469727,7.400000095367432,51.0,1.329013705253601,24.799999237060547,26.299999237060547,25.899999618530273,21.76565933227539,38.37432209946114,2.200000286102295,1.5,1.0,0.0,18.845603334181238,52.94117647058823
2023-07-15 04:00:00,1017.6,18.1,59.0,9.199999809265137,7.099999904632568,52.0,1.345285177230835,24.799999237060547,26.5,25.899999618530273,21.483110427856445,38.653514422152455,2.0999999046325684,1.7000007629394531,1.0,0.0,13.982291665944187,44.11764705882353
2023-07-15 05:00:00,1017.0,18.0,59.0,9.600000381469727,7.5,56.0,1.8555718660354614,24.600000381469727,26.100000381469727,24.299999237060547,21.19739532470703,30.179375439468856,2.1000003814697266,1.5,1.0,0.0,13.491067203608425,44.11764705882353
2023-07-15 06:00:00,1016.7,17.8,60.0,8.399999618530273,6.300000190734863,56.0,1.4874776601791382,24.799999237060547,26.299999237060547,26.899999618530273,21.350797653198242,37.64762422936548,2.09999942779541,1.5,1.0,0.0,13.41487694870342,44.11764705882353
2023-07-15 07:00:00,1016.2,17.9,61.0,8.199999809265137,6.099999904632568,58.0,1.5402395725250244,24.700000762939453,26.200000762939453,27.100000381469727,21.384370803833008,37.6564795727956,2.0999999046325684,1.5,1.0,0.0,13.369054342761185,44.11764705882353
2023-07-15 08:00:00,1016.5,17.8,63.0,8.600000381469727,6.599999904632568,56.0,1.4610958099365234,25.0,26.5,26.5,21.40949249267578,38.32739757321794,2.000000476837158,1.5,1.0,1.0,15.84306226715897,47.05882352941177
2023-07-15 09:00:00,1017.0,17.3,67.0,9.699999809265137,7.599999904632568,52.0,1.3224225044250488,25.0,26.399999618530273,25.5,17.54815101623535,39.321774868469966,2.0999999046325684,1.3999996185302734,1.0,1.0,16.069747068665244,47.05882352941177
2023-07-15 10:00:00,1017.6,17.4,66.0,10.100000381469727,7.300000190734863,71.0,1.007643222808838,24.799999237060547,26.799999237060547,32.79999923706055,17.938013076782227,70.46144745764798,2.8000001907348633,2.0,1.0,1.0,20.493935798153732,55.88235294117647
2023-07-15 11:00:00,1018.2,19.2,56.0,9.899999618530273,7.300000190734863,65.0,1.1315313577651978,25.5,27.200000762939453,31.200000762939453,20.045705795288086,57.444276337490635,2.59999942779541,1.7000007629394531,1.0,1.0,18.685083226724103,52.94117647058823
2023-07-15 12:00:00,1018.8,21.2,53.0,9.899999618530273,7.199999809265137,62.0,0.9227004647254944,24.899999618530273,26.799999237060547,30.600000381469727,19.877262115478516,67.1940704163893,2.6999998092651367,1.8999996185302734,1.0,1.0,19.245149733442247,52.94117647058823
2023-07-15 13:00:00,1019.1,21.1,58.0,10.0,7.199999809265137,64.0,0.9418651461601257,25.0,27.0,31.200000762939453,20.090368270874023,67.95027957125342,2.8000001907348633,2.0,1.0,1.0,20.24363704703071,52.94117647058823
2023-07-15 14:00:00,1018.6,21.4,55.0,9.899999618530273,7.199999809265137,61.0,0.9300969839096069,24.799999237060547,26.600000381469727,27.700000762939453,20.072717666625977,65.5845584442067,2.6999998092651367,1.8000011444091797,1.0,1.0,19.704344628435194,55.88235294117647
2023-07-15 15:00:00,1017.8,23.1,52.0,10.100000381469727,7.5,67.0,1.007596492767334,24.700000762939453,26.5,32.79999923706055,20.022708892822266,66.49487218438651,2.6000003814697266,1.7999992370605469,1.0,1.0,20.826644686135378,55.88235294117647
2023-07-15 16:00:00,1016.8,23.3,52.0,10.199999809265137,7.199999809265137,69.0,0.8508294820785522,24.899999618530273,27.0,33.599998474121094,19.970577239990234,81.09733084405462,3.0,2.1000003814697266,1.0,1.0,22.35646804715648,58.8235294117647
2023-07-15 17:00:00,1015.7,22.4,58.0,10.199999809265137,7.699999809265137,74.0,1.1730912923812866,24.899999618530273,26.700000762939453,34.400001525878906,19.790313720703125,63.081194516230354,2.5,1.8000011444091797,1.0,0.0,21.507858007243186,58.8235294117647
2023-07-15 18:00:00,1014.9,21.3,60.0,10.199999809265137,7.199999809265137,66.0,0.8107001781463623,24.799999237060547,26.799999237060547,33.400001525878906,19.80021858215332,81.4111082976529,3.0,2.0,1.0,0.0,20.325208048025768,58.8235294117647
2023-07-15 19:00:00,1014.7,20.3,63.0,10.300000190734863,7.300000190734863,77.0,1.0588693618774414,24.799999237060547,26.700000762939453,35.20000076293945,20.235618591308594,72.71907448854144,3.0,1.9000015258789062,1.0,0.0,20.09420729225332,58.8235294117647
2023-07-15 20:00:00,1014.7,20.3,66.0,9.899999618530273,7.199999809265137,56.0,0.9461161494255066,24.700000762939453,26.5,30.0,20.03226089477539,59.189350096184164,2.6999998092651367,1.7999992370605469,1.0,0.0,17.923442730397888,55.88235294117647
2023-07-15 21:00:00,1015.0,20.4,65.0,9.800000190734863,7.099999904632568,61.0,0.9801928400993347,24.600000381469727,26.399999618530273,30.200000762939453,20.179481506347656,62.232652091009086,2.700000286102295,1.7999992370605469,1.0,0.0,17.97638262943788,55.88235294117647
2023-07-15 22:00:00,1015.2,20.5,61.0,9.800000190734863,7.300000190734863,52.0,0.97853684425354,24.700000762939453,26.5,29.5,20.348804473876953,53.140564206008314,2.5,1.7999992370605469,1.0,0.0,17.96922426332127,55.88235294117647
2023-07-15 23:00:00,1015.4,19.8,58.0,9.699999809265137,7.5,61.0,1.245314598083496,24.5,26.100000381469727,28.700000762939453,19.95859146118164,48.98360630629182,2.1999998092651367,1.6000003814697266,1.0,0.0,17.97224394299767,55.88235294117647
2023-07-16 00:00:00,1015.7,19.3,62.0,9.600000381469727,7.199999809265137,61.0,1.0832232236862183,24.799999237060547,26.5,29.100000381469727,19.731691360473633,56.313415984949486,2.40000057220459,1.7000007629394531,1.0,0.0,18.22602439468557,55.88235294117647
2023-07-16 01:00:00,1015.9,19.2,62.0,9.800000190734863,7.199999809265137,57.0,0.9983653426170349,24.799999237060547,26.600000381469727,29.100000381469727,19.883270263671875,57.09332803018258,2.6000003814697266,1.8000011444091797,1.0,0.0,18.591953911564566,55.88235294117647
2023-07-16 02:00:00,1015.7,19.2,59.0,9.600000381469727,7.300000190734863,54.0,1.0710303783416748,24.700000762939453,26.299999237060547,24.899999618530273,19.87035369873047,50.4187379667145,2.3000001907348633,1.5999984741210938,1.0,0.0,16.620517252069533,52.94117647058823
2023-07-16 03:00:00,1014.9,19.1,60.0,9.600000381469727,7.300000190734863,63.0,1.2989188432693481,24.700000762939453,26.399999618530273,29.700000762939453,20.099655151367188,48.501875483945156,2.3000001907348633,1.6999988555908203,1.0,0.0,16.637375309611812,52.94117647058823
2023-07-16 04:00:00,1014.5,19.0,60.0,9.399999618530273,7.199999809265137,57.0,1.2514897584915161,25.200000762939453,26.399999618530273,27.5,20.289905548095703,45.5457183035241,2.1999998092651367,1.1999988555908203,1.0,0.0,15.808614967447339,50.0
2023-07-16 05:00:00,1014.3,18.8,60.0,9.199999809265137,7.300000190734863,53.0,1.6262109279632568,25.100000381469727,26.200000762939453,24.700000762939453,20.212736129760742,32.59109817099784,1.8999996185302734,1.1000003814697266,1.0,0.0,16.0239311059316,50.0
2023-07-16 06:00:00,1013.9,18.8,59.0,9.199999809265137,7.300000190734863,49.0,1.5424102544784546,25.200000762939453,26.200000762939453,24.899999618530273,20.185672760009766,31.768460990016365,1.8999996185302734,1.0,1.0,0.0,15.97949434410442,50.0
2023-07-16 07:00:00,1013.8,18.3,65.0,9.199999809265137,7.300000190734863,53.0,1.601955533027649,25.200000762939453,26.299999237060547,25.700000762939453,20.17545509338379,33.084563776768235,1.8999996185302734,1.0999984741210938,1.0,0.0,15.386793963836901,50.0
2023-07-16 08:00:00,1013.8,18.4,64.0,9.300000190734863,7.300000190734863,51.0,1.368249773979187,25.100000381469727,26.200000762939453,25.700000762939453,19.967456817626953,37.273896162745345,2.0,1.1000003814697266,1.0,1.0,18.04524781848445,52.94117647058823
2023-07-16 09:00:00,1014.0,17.9,65.0,9.300000190734863,7.199999809265137,53.0,1.2231413125991821,25.299999237060547,26.5,27.700000762939453,19.80881118774414,43.331052147502646,2.1000003814697266,1.2000007629394531,1.0,1.0,17.821008469119217,52.94117647058823
2023-07-16 10:00:00,1013.9,18.4,65.0,9.5,7.300000190734863,60.0,1.3482342958450317,25.299999237060547,26.600000381469727,29.100000381469727,19.97731590270996,44.50265075210377,2.1999998092651367,1.3000011444091797,1.0,1.0,22.418377345258538,55.88235294117647
2023-07-16 11:00:00,1015.1,19.6,61.0,9.800000190734863,7.400000095367432,72.0,1.3003848791122437,25.5,26.700000762939453,32.0,19.922513961791992,55.368223021136245,2.4000000953674316,1.2000007629394531,1.0,1.0,20.40641330769568,52.94117647058823
2023-07-16 12:00:00,1015.1,22.2,56.0,9.800000190734863,7.5,65.0,1.1697291135787964,25.399999618530273,26.700000762939453,31.200000762939453,19.869836807250977,55.56842113737935,2.3000001907348633,1.3000011444091797,1.0,1.0,21.143418974948652,52.94117647058823
2023-07-16 13:00:00,1014.4,22.8,59.0,9.800000190734863,7.300000190734863,61.0,0.9194298386573792,25.299999237060547,26.700000762939453,30.200000762939453,19.839481353759766,66.34546480357523,2.5,1.4000015258789062,1.0,1.0,22.444901991974223,52.94117647058823
