UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-07-16 14:00:00,1012.3,22.8,55.0,13.100000381469727,12.100000381469727,0.0,-0.0,23.399999618530273,24.799999237060547,0.0,20.318260192871094,0.0,1.0,1.3999996185302734,1.0,1.0,22.655204012538448,52.94117647058823
2023-07-16 15:00:00,1011.8,25.1,42.0,13.399999618530273,12.600000381469727,0.0,-0.0,22.799999237060547,24.5,0.0,1.8513047695159912,0.0,0.7999992370605469,1.7000007629394531,1.0,1.0,29.981780215646282,61.76470588235294
2023-07-16 16:00:00,1011.8,25.8,51.0,10.199999809265137,7.199999809265137,66.0,0.6422632336616516,23.700000762939453,25.200000762939453,34.20000076293945,28.879993438720703,102.76160387341933,3.0,1.5,1.0,1.0,25.945820885174204,58.8235294117647
2023-07-16 17:00:00,1012.3,22.9,60.0,10.199999809265137,7.199999809265137,64.0,0.6434144377708435,24.299999237060547,25.799999237060547,34.20000076293945,31.21402931213379,99.46932527925965,3.0,1.5,1.0,0.0,24.71655015241016,58.8235294117647
2023-07-16 18:00:00,1012.0,21.6,64.0,10.300000190734863,7.199999809265137,70.0,0.6789191961288452,24.899999618530273,26.5,36.0,30.30660629272461,103.10505344249451,3.1000003814697266,1.6000003814697266,1.0,0.0,27.26267871441263,61.76470588235294
2023-07-16 19:00:00,1012.3,22.5,65.0,10.199999809265137,7.199999809265137,65.0,0.6563116312026978,24.700000762939453,26.299999237060547,34.599998474121094,30.124820709228516,99.03831794186983,3.0,1.5999984741210938,1.0,0.0,27.173026566252563,61.76470588235294
2023-07-16 20:00:00,1012.5,21.3,68.0,10.0,7.099999904632568,59.0,0.7052174806594849,24.5,25.799999237060547,30.799999237060547,30.367183685302734,83.66213489890535,2.9000000953674316,1.2999992370605469,1.0,0.0,24.608038892348606,58.8235294117647
2023-07-16 21:00:00,1012.8,20.5,71.0,10.0,7.199999809265137,58.0,0.6999413967132568,24.600000381469727,26.0,31.0,30.137266159057617,82.86408015349993,2.8000001907348633,1.3999996185302734,1.0,0.0,24.34359136223793,58.8235294117647
2023-07-16 22:00:00,1013.1,20.1,72.0,10.300000190734863,7.5,75.0,0.9518013000488281,24.799999237060547,26.100000381469727,35.20000076293945,22.95639419555664,78.7979591918528,2.8000001907348633,1.3000011444091797,1.0,0.0,24.220140649513766,58.8235294117647
2023-07-16 23:00:00,1013.4,20.3,73.0,10.0,7.199999809265137,58.0,0.7606946229934692,25.0,26.299999237060547,26.899999618530273,20.58429527282715,76.24610224239477,2.8000001907348633,1.2999992370605469,1.0,0.0,24.576442621874087,58.8235294117647
2023-07-17 00:00:00,1013.9,20.0,73.0,10.199999809265137,7.900000095367432,56.0,0.8329625725746155,25.200000762939453,26.600000381469727,29.899999618530273,19.961755752563477,67.22991145557576,2.299999713897705,1.3999996185302734,0.0,0.0,25.21689370635784,58.8235294117647
2023-07-17 01:00:00,1014.0,19.9,74.0,10.300000190734863,7.5,77.0,1.0231916904449463,25.100000381469727,26.399999618530273,35.599998474121094,20.329063415527344,75.25471592377347,2.8000001907348633,1.2999992370605469,0.0,0.0,25.313330813790813,58.8235294117647
2023-07-17 02:00:00,1014.2,19.9,72.0,10.199999809265137,7.5,65.0,0.9413240551948547,24.600000381469727,26.200000762939453,32.0,20.331296920776367,69.0516721008951,2.6999998092651367,1.6000003814697266,0.0,0.0,20.40373006463051,52.94117647058823
2023-07-17 03:00:00,1014.2,20.0,72.0,10.399999618530273,7.300000190734863,73.0,1.0387263298034668,24.799999237060547,26.600000381469727,33.79999923706055,20.07954216003418,70.27837641682967,3.09999942779541,1.8000011444091797,0.0,0.0,20.432379481467333,52.94117647058823
2023-07-17 04:00:00,1013.6,20.2,74.0,10.100000381469727,7.199999809265137,63.0,0.8807156085968018,24.600000381469727,26.299999237060547,30.399999618530273,20.04193115234375,71.53273926912073,2.90000057220459,1.6999988555908203,0.0,0.0,15.187467073852366,47.05882352941177
2023-07-17 05:00:00,1013.1,20.6,73.0,9.800000190734863,7.199999809265137,58.0,1.1521297693252563,24.200000762939453,25.700000762939453,29.899999618530273,20.05113410949707,50.34155139830094,2.6000003814697266,1.5,0.0,0.0,15.646785090366999,47.05882352941177
2023-07-17 06:00:00,1013.0,19.8,74.0,9.899999618530273,7.599999904632568,59.0,1.2166640758514404,24.100000381469727,25.600000381469727,28.299999237060547,19.89674186706543,48.493253948269064,2.299999713897705,1.5,0.0,0.0,15.725370397170385,47.05882352941177
2023-07-17 07:00:00,1012.7,19.7,74.0,10.0,7.400000095367432,64.0,1.100420355796814,24.200000762939453,25.700000762939453,29.899999618530273,20.10219955444336,58.15959297995503,2.5999999046325684,1.5,0.0,0.0,14.98896727869005,47.05882352941177
2023-07-17 08:00:00,1013.5,19.6,76.0,10.0,7.199999809265137,62.0,0.9607268571853638,23.799999237060547,25.399999618530273,30.600000381469727,20.088600158691406,64.53447151632781,2.8000001907348633,1.6000003814697266,0.0,1.0,16.651185632655114,50.0
2023-07-17 09:00:00,1013.7,19.7,78.0,10.5,7.199999809265137,64.0,0.6568047404289246,24.600000381469727,26.5,33.599998474121094,20.584537506103516,97.44144044728571,3.3000001907348633,1.8999996185302734,0.0,1.0,27.53804957234498,70.58823529411765
2023-07-17 10:00:00,1014.5,20.0,78.0,11.100000381469727,7.199999809265137,79.0,0.6065682172775269,24.700000762939453,27.0,40.70000076293945,19.85764503479004,130.24091561304908,3.90000057220459,2.299999237060547,0.0,1.0,37.68877356522011,82.3529411764706
2023-07-17 11:00:00,1015.8,20.7,72.0,11.300000190734863,7.199999809265137,89.0,0.6117779016494751,24.700000762939453,27.299999237060547,43.900001525878906,19.857990264892578,145.47763127768798,4.100000381469727,2.5999984741210938,0.0,1.0,34.95046383503711,79.41176470588235
2023-07-17 12:00:00,1016.4,22.5,64.0,11.199999809265137,7.199999809265137,87.0,0.5946322679519653,24.799999237060547,27.299999237060547,43.900001525878906,19.813875198364258,146.30891172395627,4.0,2.5,0.0,1.0,37.42725397420652,82.3529411764706
2023-07-17 13:00:00,1016.5,23.5,61.0,11.300000190734863,7.099999904632568,91.0,0.6020714044570923,24.899999618530273,27.399999618530273,45.099998474121094,20.01469612121582,151.1448630948645,4.200000286102295,2.5,0.0,1.0,38.71255209048589,82.3529411764706
2023-07-17 14:00:00,1016.2,23.5,64.0,11.600000381469727,7.199999809265137,94.0,0.5736362934112549,24.799999237060547,27.399999618530273,47.29999923706055,19.977561950683594,163.86689803221523,4.40000057220459,2.6000003814697266,0.0,1.0,40.42187158086083,82.3529411764706
2023-07-17 15:00:00,1015.4,23.9,61.0,11.600000381469727,7.099999904632568,99.0,0.5844298601150513,25.100000381469727,27.799999237060547,48.900001525878906,19.7539119720459,169.39586211510615,4.500000476837158,2.6999988555908203,0.0,1.0,41.36354855876981,82.3529411764706
2023-07-17 16:00:00,1014.5,24.2,59.0,11.600000381469727,7.099999904632568,94.0,0.5719428062438965,24.700000762939453,27.5,48.5,19.98607635498047,164.35209775138793,4.500000476837158,2.799999237060547,0.0,1.0,41.829356675798245,82.3529411764706
2023-07-17 17:00:00,1014.2,23.0,65.0,11.600000381469727,7.199999809265137,100.0,0.5868307948112488,24.799999237060547,27.600000381469727,48.29999923706055,19.970760345458984,170.4068717664425,4.40000057220459,2.8000011444091797,0.0,0.0,39.36300568689,82.3529411764706
2023-07-17 18:00:00,1014.1,22.6,70.0,11.699999809265137,7.300000190734863,96.0,0.578380823135376,24.600000381469727,27.399999618530273,47.900001525878906,19.97369956970215,165.98060682508176,4.399999618530273,2.799999237060547,0.0,0.0,39.247225405591905,82.3529411764706
2023-07-17 19:00:00,1014.4,21.5,72.0,11.600000381469727,7.199999809265137,97.0,0.5724001526832581,24.799999237060547,27.600000381469727,48.900001525878906,20.157588958740234,169.46186954229498,4.40000057220459,2.8000011444091797,0.0,0.0,41.74789575193868,82.3529411764706
2023-07-17 20:00:00,1014.9,21.6,74.0,11.399999618530273,7.0,97.0,0.5790737867355347,24.600000381469727,27.299999237060547,47.900001525878906,20.217172622680664,167.50887749008106,4.399999618530273,2.6999988555908203,0.0,0.0,39.277545746528745,82.3529411764706
2023-07-17 21:00:00,1015.3,21.0,77.0,11.300000190734863,7.099999904632568,89.0,0.596128523349762,24.600000381469727,27.200000762939453,45.099998474121094,20.22150993347168,149.29666424933288,4.200000286102295,2.6000003814697266,0.0,0.0,36.28001485268275,82.3529411764706
2023-07-17 22:00:00,1015.6,21.0,77.0,11.199999809265137,7.199999809265137,87.0,0.5975331664085388,24.700000762939453,27.200000762939453,43.5,20.015756607055664,145.59861258064012,4.0,2.5,0.0,0.0,36.41739186915484,82.3529411764706
2023-07-17 23:00:00,1016.4,21.1,77.0,11.199999809265137,7.199999809265137,86.0,0.6111435890197754,24.700000762939453,27.100000381469727,43.5,19.8187198638916,140.71979407971375,4.0,2.3999996185302734,0.0,0.0,36.327707613959454,82.3529411764706
2023-07-18 00:00:00,1016.6,21.2,76.0,11.0,7.199999809265137,81.0,0.636797308921814,24.700000762939453,27.0,39.79999923706055,20.024511337280273,127.1990299976993,3.8000001907348633,2.299999237060547,0.0,0.0,31.844678508512903,76.47058823529412
2023-07-18 01:00:00,1016.7,21.2,76.0,10.899999618530273,7.199999809265137,75.0,0.6442041993141174,24.700000762939453,26.799999237060547,39.0,20.222442626953125,116.4227120528744,3.6999998092651367,2.0999984741210938,0.0,0.0,28.937760531902313,70.58823529411765
2023-07-18 02:00:00,1016.5,21.2,75.0,10.699999809265137,7.199999809265137,71.0,0.6587430834770203,24.700000762939453,26.799999237060547,36.400001525878906,20.045787811279297,107.78101779109879,3.5,2.0999984741210938,0.0,0.0,26.69953736933795,67.6470588235294
2023-07-18 03:00:00,1016.1,21.1,74.0,10.399999618530273,7.199999809265137,72.0,0.791957676410675,24.799999237060547,26.700000762939453,35.0,20.2617130279541,90.91394924829784,3.1999998092651367,1.9000015258789062,0.0,0.0,21.300956399151772,52.94117647058823
2023-07-18 04:00:00,1015.8,21.0,72.0,10.199999809265137,7.199999809265137,70.0,0.8133158087730408,25.200000762939453,26.700000762939453,34.0,19.888593673706055,86.0674282301253,3.0,1.5,0.0,0.0,19.651905477046967,50.0
2023-07-18 05:00:00,1015.3,20.9,77.0,10.100000381469727,7.300000190734863,70.0,0.9176430106163025,25.200000762939453,26.600000381469727,34.0,19.746435165405273,76.28238780240584,2.8000001907348633,1.3999996185302734,0.0,0.0,20.279398396159664,50.0
2023-07-18 06:00:00,1014.5,20.8,78.0,10.300000190734863,7.199999809265137,87.0,0.9405819773674011,25.299999237060547,27.100000381469727,39.20000076293945,19.73674201965332,92.49592496286678,3.1000003814697266,1.8000011444091797,0.0,0.0,20.517942571278773,50.0
2023-07-18 07:00:00,1014.3,20.8,79.0,9.899999618530273,7.400000095367432,60.0,0.9475417137145996,25.200000762939453,26.5,32.400001525878906,20.134431838989258,63.32175051669763,2.499999523162842,1.2999992370605469,0.0,0.0,19.2207248265093,47.05882352941177
2023-07-18 08:00:00,1014.7,20.7,80.0,10.0,7.199999809265137,69.0,0.9286494255065918,25.200000762939453,26.5,32.20000076293945,19.92011260986328,74.30145123102778,2.8000001907348633,1.2999992370605469,0.0,1.0,18.921965712850746,47.05882352941177
2023-07-18 09:00:00,1015.2,20.7,80.0,10.699999809265137,7.199999809265137,75.0,0.6747660636901855,25.0,26.799999237060547,37.79999923706055,21.123008728027344,111.14963249609389,3.5,1.7999992370605469,0.0,1.0,25.458071966965992,70.58823529411765
2023-07-18 10:00:00,1015.7,20.4,81.0,11.100000381469727,7.199999809265137,85.0,0.6131478548049927,25.100000381469727,27.299999237060547,43.099998474121094,20.354103088378906,138.6288793704312,3.90000057220459,2.1999988555908203,0.0,1.0,34.845556509314164,79.41176470588235
2023-07-18 11:00:00,1016.6,21.8,77.0,11.199999809265137,7.199999809265137,90.0,0.6112701892852783,25.0,27.399999618530273,44.5,19.790510177612305,147.2344007242225,4.0,2.3999996185302734,0.0,1.0,35.88146763588443,79.41176470588235
2023-07-18 12:00:00,1017.7,22.6,73.0,11.399999618530273,7.099999904632568,96.0,0.6094704866409302,25.0,27.399999618530273,45.70000076293945,19.723920822143555,157.51377975511133,4.299999713897705,2.3999996185302734,0.0,1.0,40.85540886810332,88.23529411764706
2023-07-18 13:00:00,1018.2,23.2,72.0,11.399999618530273,7.199999809265137,94.0,0.584418535232544,25.200000762939453,27.700000762939453,47.5,19.90446662902832,160.84363231668686,4.199999809265137,2.5,0.0,1.0,42.750246132865094,88.23529411764706
2023-07-18 14:00:00,1018.3,22.4,75.0,11.699999809265137,7.300000190734863,100.0,0.5838456153869629,25.299999237060547,28.0,49.5,19.499622344970703,171.27815532830834,4.399999618530273,2.700000762939453,0.0,1.0,44.5669399301211,88.23529411764706
2023-07-18 15:00:00,1018.0,22.1,74.0,11.5,7.199999809265137,98.0,0.5988494753837585,24.899999618530273,27.5,48.099998474121094,20.154325485229492,163.64713342563925,4.300000190734863,2.6000003814697266,0.0,1.0,42.79295536785415,88.23529411764706
2023-07-18 16:00:00,1017.9,21.8,75.0,11.399999618530273,7.199999809265137,92.0,0.5878425240516663,24.799999237060547,27.200000762939453,46.099998474121094,19.93956184387207,156.50449948039827,4.199999809265137,2.4000015258789062,0.0,1.0,40.97031174103419,88.23529411764706
2023-07-18 17:00:00,1018.2,20.5,82.0,11.300000190734863,7.099999904632568,90.0,0.5852434635162354,24.700000762939453,27.200000762939453,45.29999923706055,19.94917106628418,153.7821532585187,4.200000286102295,2.5,0.0,0.0,37.61641672705159,85.29411764705883
2023-07-18 18:00:00,1018.2,20.3,82.0,11.5,7.199999809265137,97.0,0.6160233616828918,25.5,28.0,47.900001525878906,20.112714767456055,157.46156076777547,4.300000190734863,2.5,0.0,0.0,39.03329019654881,85.29411764705883
2023-07-18 19:00:00,1018.8,20.0,82.0,11.600000381469727,7.300000190734863,99.0,0.5846297740936279,25.200000762939453,27.700000762939453,48.099998474121094,19.676063537597656,169.3379372500882,4.300000190734863,2.5,0.0,0.0,40.19587834495486,85.29411764705883
2023-07-18 20:00:00,1019.2,20.1,83.0,11.300000190734863,7.199999809265137,89.0,0.5910415649414062,24.700000762939453,27.100000381469727,44.70000076293945,20.041898727416992,150.58162619886664,4.100000381469727,2.3999996185302734,0.0,0.0,38.595842041752555,85.29411764705883
2023-07-18 21:00:00,1019.9,20.1,84.0,11.199999809265137,7.199999809265137,89.0,0.6135611534118652,24.899999618530273,27.200000762939453,44.900001525878906,20.226579666137695,145.05481565299974,4.0,2.3000011444091797,0.0,0.0,37.23334569461418,85.29411764705883
2023-07-18 22:00:00,1020.6,20.6,80.0,11.199999809265137,7.199999809265137,89.0,0.6141533255577087,24.799999237060547,27.100000381469727,43.900001525878906,19.991182327270508,144.91495249851437,4.0,2.3000011444091797,0.0,0.0,37.351252900831625,85.29411764705883
2023-07-18 23:00:00,1021.3,20.5,80.0,11.199999809265137,7.199999809265137,87.0,0.6123285293579102,24.799999237060547,27.100000381469727,42.70000076293945,20.40230941772461,142.0805920822087,4.0,2.3000011444091797,0.0,0.0,34.78778174248609,85.29411764705883
2023-07-19 00:00:00,1021.4,20.6,77.0,11.0,7.199999809265137,77.0,0.6165481805801392,24.799999237060547,26.899999618530273,39.400001525878906,19.997087478637695,124.88886096062612,3.8000001907348633,2.1000003814697266,0.0,0.0,32.16645506475911,79.41176470588235
2023-07-19 01:00:00,1021.3,20.8,75.0,10.800000190734863,7.199999809265137,72.0,0.6378632187843323,24.5,26.5,37.0,19.967744827270508,112.87686431774631,3.6000003814697266,2.0,0.0,0.0,28.710649893139347,73.52941176470588
2023-07-19 02:00:00,1021.4,20.9,76.0,10.699999809265137,7.199999809265137,68.0,0.644116222858429,24.600000381469727,26.600000381469727,35.79999923706055,20.139657974243164,105.57100968243397,3.5,2.0,0.0,0.0,26.198194097388875,70.58823529411765
2023-07-19 03:00:00,1021.3,20.7,79.0,10.300000190734863,7.199999809265137,60.0,0.6786308288574219,24.5,26.200000762939453,32.599998474121094,20.336585998535156,88.41331317208079,3.1000003814697266,1.7000007629394531,0.0,0.0,21.42561743295554,55.88235294117647
2023-07-19 04:00:00,1021.1,20.6,73.0,10.5,7.099999904632568,77.0,0.8191118240356445,24.5,26.200000762939453,36.599998474121094,19.887096405029297,94.00425893088959,3.4000000953674316,1.7000007629394531,0.0,0.0,17.931139828580797,52.94117647058823
2023-07-19 05:00:00,1020.4,21.0,69.0,9.899999618530273,7.199999809265137,64.0,0.8903497457504272,24.5,26.0,31.0,19.978979110717773,71.88186474525007,2.6999998092651367,1.5,0.0,0.0,16.22291007005807,47.05882352941177
2023-07-19 06:00:00,1020.2,20.8,73.0,9.899999618530273,7.199999809265137,63.0,0.9217950701713562,24.200000762939453,25.700000762939453,30.399999618530273,19.952787399291992,68.34490879658173,2.6999998092651367,1.5,0.0,0.0,15.61885743972027,47.05882352941177
2023-07-19 07:00:00,1020.3,20.1,76.0,9.800000190734863,7.199999809265137,59.0,0.9209530353546143,24.399999618530273,25.799999237060547,29.700000762939453,20.160228729248047,64.06407030004735,2.6000003814697266,1.3999996185302734,0.0,0.0,14.881707709847074,47.05882352941177
2023-07-19 08:00:00,1020.0,20.5,73.0,9.800000190734863,7.199999809265137,61.0,0.9584657549858093,24.399999618530273,25.799999237060547,30.799999237060547,19.998828887939453,63.643379727117264,2.6000003814697266,1.3999996185302734,0.0,1.0,17.015239916064523,50.0
2023-07-19 09:00:00,1021.0,19.9,77.0,10.600000381469727,7.199999809265137,73.0,0.6926608085632324,25.0,26.899999618530273,36.0,20.35091781616211,105.39068920532969,3.40000057220459,1.8999996185302734,0.0,1.0,24.751666963100433,70.58823529411765
2023-07-19 10:00:00,1021.6,20.3,75.0,10.600000381469727,7.199999809265137,74.0,0.6786015033721924,25.200000762939453,27.100000381469727,37.0,19.94133186340332,109.04779849774845,3.40000057220459,1.8999996185302734,0.0,1.0,33.35790917187026,82.3529411764706
2023-07-19 11:00:00,1022.3,21.1,75.0,10.800000190734863,7.199999809265137,78.0,0.648067057132721,25.100000381469727,27.100000381469727,39.599998474121094,19.901823043823242,120.3579153445937,3.6000003814697266,2.0,0.0,1.0,33.418147923368394,82.3529411764706
2023-07-19 12:00:00,1022.7,22.2,70.0,11.100000381469727,7.199999809265137,85.0,0.6230952739715576,25.0,27.299999237060547,42.099998474121094,19.90256690979004,136.41573536293583,3.90000057220459,2.299999237060547,0.0,1.0,37.394432810219854,82.3529411764706
2023-07-19 13:00:00,1023.5,22.1,71.0,11.199999809265137,7.199999809265137,89.0,0.6210241913795471,25.100000381469727,27.299999237060547,44.099998474121094,19.88170051574707,143.31164749362634,4.0,2.1999988555908203,0.0,1.0,40.21696430805957,82.3529411764706
2023-07-19 14:00:00,1023.7,22.0,74.0,11.199999809265137,7.199999809265137,88.0,0.6130671501159668,25.0,27.299999237060547,44.5,20.06079864501953,143.5405566639055,4.0,2.299999237060547,0.0,1.0,41.02138206272414,82.3529411764706
2023-07-19 15:00:00,1023.3,20.4,82.0,11.0,7.199999809265137,92.0,0.6166113615036011,25.100000381469727,27.5,45.900001525878906,19.09226417541504,149.2025702796959,3.8000001907348633,2.3999996185302734,0.0,1.0,44.644618352254234,82.3529411764706
2023-07-19 16:00:00,1022.6,20.7,83.0,11.5,7.199999809265137,95.0,0.5976669788360596,25.299999237060547,27.5,45.29999923706055,16.01624870300293,158.95139494741696,4.300000190734863,2.200000762939453,0.0,1.0,37.97033183502428,82.3529411764706
2023-07-19 17:00:00,1022.4,20.6,82.0,11.600000381469727,7.199999809265137,89.0,0.6013206839561462,24.899999618530273,27.200000762939453,43.5,21.5451602935791,148.0075480099246,4.40000057220459,2.3000011444091797,0.0,0.0,38.37936035069552,82.3529411764706
2023-07-19 18:00:00,1022.5,19.7,84.0,11.5,7.199999809265137,92.0,0.6720712184906006,26.200000762939453,28.5,43.5,22.07024383544922,136.89025428974932,4.300000190734863,2.299999237060547,0.0,0.0,39.491278886795044,82.3529411764706
2023-07-19 19:00:00,1023.0,19.6,85.0,11.600000381469727,7.300000190734863,104.0,0.6539109945297241,25.600000381469727,28.200000762939453,50.79999923706055,21.80487060546875,159.04305153149184,4.300000190734863,2.6000003814697266,0.0,0.0,38.54937499219721,82.3529411764706
2023-07-19 20:00:00,1023.5,19.6,84.0,11.5,7.400000095367432,92.0,0.5861244201660156,24.600000381469727,27.0,45.29999923706055,18.63397789001465,156.96326041822596,4.099999904632568,2.3999996185302734,0.0,0.0,36.84585473754189,82.3529411764706
2023-07-19 21:00:00,1024.0,19.6,84.0,11.399999618530273,7.5,89.0,0.5879315733909607,24.5,26.799999237060547,44.5,18.62833595275879,151.3781603642795,3.8999996185302734,2.299999237060547,0.0,0.0,35.278667543873645,82.3529411764706
2023-07-19 22:00:00,1024.5,19.2,85.0,11.0,7.199999809265137,86.0,0.6024905443191528,24.700000762939453,27.100000381469727,45.099998474121094,18.222665786743164,142.74082939705667,3.8000001907348633,2.3999996185302734,0.0,0.0,34.69205499417854,82.3529411764706
2023-07-19 23:00:00,1025.8,18.8,86.0,10.800000190734863,7.199999809265137,80.0,0.6346238851547241,24.299999237060547,26.5,41.70000076293945,18.36530303955078,126.05891752797115,3.6000003814697266,2.200000762939453,0.0,0.0,32.98505706498117,82.3529411764706
2023-07-20 00:00:00,1026.7,17.9,86.0,11.300000190734863,6.900000095367432,69.0,0.6175940632820129,24.299999237060547,26.399999618530273,35.0,22.15077018737793,111.72387188005145,4.400000095367432,2.1000003814697266,0.0,0.0,29.47215344689109,76.47058823529412
2023-07-20 01:00:00,1027.4,17.8,82.0,10.699999809265137,7.199999809265137,65.0,0.6450995206832886,23.899999618530273,25.799999237060547,33.20000076293945,18.54361343383789,100.75964702493049,3.5,1.8999996185302734,0.0,0.0,25.18302436308427,70.58823529411765
2023-07-20 02:00:00,1027.8,18.5,78.0,10.199999809265137,7.199999809265137,67.0,0.7528567314147949,23.100000381469727,24.700000762939453,34.20000076293945,18.504396438598633,88.9943560364948,3.0,1.6000003814697266,0.0,0.0,21.961579915248986,67.6470588235294
2023-07-20 03:00:00,1027.7,17.7,82.0,9.600000381469727,7.5,55.0,1.1166129112243652,23.0,24.0,28.100000381469727,18.157072067260742,49.256102492754216,2.1000003814697266,1.0,0.0,0.0,20.714749003901627,52.94117647058823
2023-07-20 04:00:00,1027.5,17.8,82.0,9.399999618530273,7.199999809265137,45.0,1.1016658544540405,22.799999237060547,23.600000381469727,22.899999618530273,21.499284744262695,40.84723132523784,2.1999998092651367,0.8000011444091797,0.0,0.0,18.475476958534934,52.94117647058823
2023-07-20 05:00:00,1027.1,18.2,78.0,9.199999809265137,7.300000190734863,38.0,1.1289349794387817,22.799999237060547,23.299999237060547,22.100000381469727,21.86392593383789,33.660043042417406,1.8999996185302734,0.5,0.0,0.0,18.460045409925055,52.94117647058823
2023-07-20 06:00:00,1026.6,18.2,75.0,9.199999809265137,7.199999809265137,36.0,1.015385389328003,22.200000762939453,22.899999618530273,18.600000381469727,21.58130645751953,35.45451843050975,2.0,0.6999988555908203,0.0,0.0,17.503575527306758,52.94117647058823
2023-07-20 07:00:00,1026.1,17.7,75.0,9.5,7.400000095367432,38.0,1.0233930349349976,22.100000381469727,22.799999237060547,21.5,22.019765853881836,37.131384231487985,2.0999999046325684,0.6999988555908203,0.0,0.0,16.626356153777152,50.0
2023-07-20 08:00:00,1026.0,18.3,70.0,10.100000381469727,8.0,67.0,1.6311789751052856,26.799999237060547,28.299999237060547,31.399999618530273,18.39470863342285,41.07458532910249,2.1000003814697266,1.5,0.0,1.0,18.861698771968033,52.94117647058823
2023-07-20 09:00:00,1026.5,18.4,70.0,10.100000381469727,7.5,59.0,0.79049152135849,22.700000762939453,23.700000762939453,28.299999237060547,19.454505920410156,74.63710666827424,2.6000003814697266,1.0,0.0,1.0,23.48762231884581,67.6470588235294
2023-07-20 10:00:00,1026.5,18.7,70.0,10.300000190734863,7.199999809265137,60.0,0.6531200408935547,23.399999618530273,25.100000381469727,33.20000076293945,18.192813873291016,91.86672624210406,3.1000003814697266,1.7000007629394531,0.0,1.0,29.8709008621447,82.3529411764706
2023-07-20 11:00:00,1027.1,19.0,68.0,10.5,7.199999809265137,67.0,0.7532528042793274,24.0,25.700000762939453,33.599998474121094,19.795778274536133,88.9475613225258,3.3000001907348633,1.7000007629394531,0.0,1.0,29.751727548512545,79.41176470588235
2023-07-20 12:00:00,1028.2,18.1,79.0,10.899999618530273,7.199999809265137,70.0,0.6294552683830261,24.399999618530273,26.600000381469727,36.20000076293945,19.60442543029785,111.2072668480784,3.6999998092651367,2.200000762939453,0.0,1.0,32.58561873616594,82.3529411764706
2023-07-20 13:00:00,1028.1,19.2,73.0,10.699999809265137,7.199999809265137,77.0,0.698215901851654,24.600000381469727,26.600000381469727,37.0,19.160377502441406,110.28107465870886,3.5,2.0,0.0,1.0,34.400570305910975,82.3529411764706
2023-07-20 14:00:00,1027.8,20.8,66.0,11.100000381469727,7.199999809265137,79.0,0.6362376809120178,25.0,27.299999237060547,39.599998474121094,19.190370559692383,124.16743360241897,3.90000057220459,2.299999237060547,0.0,1.0,35.70792601325295,82.3529411764706
2023-07-20 15:00:00,1027.0,21.6,62.0,11.300000190734863,7.199999809265137,86.0,0.6304761171340942,25.200000762939453,27.700000762939453,42.70000076293945,19.322629928588867,136.40484970457476,4.100000381469727,2.5,0.0,1.0,36.16276150038748,82.3529411764706
2023-07-20 16:00:00,1025.7,21.1,65.0,10.800000190734863,7.199999809265137,71.0,0.642871081829071,24.600000381469727,26.700000762939453,36.0,20.322708129882812,110.44204974657383,3.6000003814697266,2.1000003814697266,0.0,1.0,35.14153702511932,82.3529411764706
2023-07-20 17:00:00,1024.6,20.8,67.0,11.100000381469727,7.199999809265137,75.0,0.6103563904762268,24.5,26.600000381469727,39.20000076293945,19.41241455078125,122.87902800768862,3.90000057220459,2.1000003814697266,0.0,0.0,33.669855108766846,82.3529411764706
2023-07-20 18:00:00,1024.3,20.1,67.0,10.800000190734863,7.199999809265137,66.0,0.6267313361167908,24.700000762939453,26.700000762939453,35.20000076293945,21.31666374206543,105.30828155000847,3.6000003814697266,2.0,0.0,0.0,34.11022521871509,82.3529411764706
2023-07-20 19:00:00,1024.3,20.4,64.0,11.100000381469727,7.300000190734863,80.0,0.6269915103912354,24.600000381469727,26.899999618530273,40.29999923706055,19.395204544067383,127.59343416002704,3.8000001907348633,2.299999237060547,0.0,0.0,36.06157106702978,82.3529411764706
2023-07-20 20:00:00,1024.3,20.6,64.0,10.699999809265137,7.099999904632568,67.0,0.7166475057601929,24.700000762939453,26.5,33.599998474121094,21.317665100097656,93.49087167885823,3.5999999046325684,1.7999992370605469,0.0,0.0,33.38819280176452,82.3529411764706
2023-07-20 21:00:00,1024.7,20.3,63.0,10.699999809265137,8.199999809265137,95.0,1.3774113655090332,26.399999618530273,28.700000762939453,42.900001525878906,21.482681274414062,68.96995507576054,2.5,2.3000011444091797,0.0,0.0,32.08426660841162,79.41176470588235
2023-07-20 22:00:00,1025.2,20.4,63.0,10.699999809265137,7.099999904632568,89.0,0.8829391598701477,26.0,28.100000381469727,40.29999923706055,19.651376724243164,100.79969724424622,3.5999999046325684,2.1000003814697266,0.0,0.0,32.35533853371938,79.41176470588235
2023-07-20 23:00:00,1025.6,20.2,64.0,10.699999809265137,7.199999809265137,83.0,0.78276526927948,25.0,27.200000762939453,40.70000076293945,19.40357208251953,106.03434165698214,3.5,2.200000762939453,0.0,0.0,31.75393158378023,79.41176470588235
2023-07-21 00:00:00,1025.7,20.3,64.0,10.5,7.300000190734863,74.0,0.7498189210891724,24.600000381469727,26.799999237060547,36.20000076293945,19.17628288269043,98.69049435630278,3.1999998092651367,2.1999988555908203,0.0,0.0,27.519849520741086,73.52941176470588
2023-07-21 01:00:00,1025.8,20.1,62.0,10.100000381469727,7.199999809265137,60.0,0.8615827560424805,24.600000381469727,26.299999237060547,30.0,19.518205642700195,69.63927676036461,2.90000057220459,1.6999988555908203,0.0,0.0,24.301665194106825,67.6470588235294
2023-07-21 02:00:00,1025.5,19.8,64.0,10.0,7.5,64.0,1.0786232948303223,24.799999237060547,26.299999237060547,30.399999618530273,21.606082916259766,59.33489505255661,2.5,1.5,0.0,0.0,22.860698356772915,64.70588235294117
2023-07-21 03:00:00,1025.2,19.7,62.0,9.800000190734863,7.199999809265137,59.0,1.2998273372650146,24.700000762939453,26.200000762939453,27.700000762939453,21.21396827697754,45.390644055958035,2.6000003814697266,1.5,0.0,0.0,19.99573358261224,50.0
2023-07-21 04:00:00,1024.7,19.4,63.0,9.699999809265137,7.400000095367432,59.0,1.3444424867630005,24.799999237060547,26.299999237060547,27.700000762939453,21.28624153137207,43.88436142185127,2.299999713897705,1.5,0.0,0.0,16.978421301552743,47.05882352941177
2023-07-21 05:00:00,1024.3,19.4,63.0,9.399999618530273,7.199999809265137,52.0,1.4556735754013062,25.0,26.299999237060547,25.100000381469727,21.003374099731445,35.722294392590335,2.1999998092651367,1.2999992370605469,0.0,0.0,16.26549882961042,47.05882352941177
2023-07-21 06:00:00,1023.8,19.1,67.0,9.800000190734863,7.199999809265137,61.0,1.3992915153503418,25.100000381469727,26.799999237060547,29.100000381469727,21.523540496826172,43.593489512960694,2.6000003814697266,1.6999988555908203,0.0,0.0,15.845480026620807,47.05882352941177
2023-07-21 07:00:00,1023.5,19.0,69.0,9.899999618530273,7.5,67.0,1.169097900390625,24.899999618530273,26.700000762939453,30.600000381469727,19.354387283325195,57.30914406536323,2.3999996185302734,1.8000011444091797,0.0,0.0,14.361978032372214,41.1764705882353
2023-07-21 08:00:00,1023.4,18.6,70.0,9.899999618530273,7.300000190734863,65.0,1.3157424926757812,24.899999618530273,26.600000381469727,30.200000762939453,19.5964298248291,49.40176391796216,2.59999942779541,1.7000007629394531,0.0,1.0,15.682168953346483,41.1764705882353
2023-07-21 09:00:00,1023.9,19.0,69.0,10.300000190734863,7.699999809265137,71.0,0.9894092082977295,25.100000381469727,27.0,34.400001525878906,20.40353775024414,71.75999516130936,2.6000003814697266,1.8999996185302734,0.0,1.0,19.065502665259622,55.88235294117647
2023-07-21 10:00:00,1024.3,19.0,69.0,10.699999809265137,7.099999904632568,78.0,0.7711934447288513,25.100000381469727,27.5,37.599998474121094,19.52203369140625,101.14193855398304,3.5999999046325684,2.3999996185302734,0.0,1.0,27.44776516791546,73.52941176470588
2023-07-21 11:00:00,1024.7,20.6,63.0,10.800000190734863,7.199999809265137,72.0,0.6807330250740051,25.5,27.799999237060547,36.599998474121094,19.275405883789062,105.76833699550951,3.6000003814697266,2.299999237060547,0.0,1.0,27.947558377728317,73.52941176470588
2023-07-21 12:00:00,1025.3,22.0,60.0,11.0,7.099999904632568,69.0,0.6673731803894043,25.399999618530273,27.600000381469727,34.79999923706055,21.188541412353516,103.39042986375227,3.9000000953674316,2.200000762939453,0.0,1.0,35.22245686523842,79.41176470588235
2023-07-21 13:00:00,1025.5,23.5,57.0,11.0,7.199999809265137,76.0,0.6278588771820068,25.0,27.299999237060547,38.400001525878906,19.028894424438477,121.04630954826612,3.8000001907348633,2.299999237060547,0.0,1.0,38.36806805386688,79.41176470588235
2023-07-21 14:00:00,1024.9,23.2,58.0,11.199999809265137,7.199999809265137,83.0,0.6139602065086365,25.100000381469727,27.700000762939453,42.099998474121094,19.36392593383789,135.187914656538,4.0,2.6000003814697266,0.0,1.0,38.578971683979034,79.41176470588235
2023-07-21 15:00:00,1024.0,24.4,55.0,11.600000381469727,7.199999809265137,96.0,0.6113839149475098,25.399999618530273,28.299999237060547,47.29999923706055,19.064985275268555,157.02081401379698,4.40000057220459,2.8999996185302734,0.0,1.0,38.60809915174138,79.41176470588235
2023-07-21 16:00:00,1022.8,24.4,56.0,11.600000381469727,7.199999809265137,96.0,0.6236615777015686,26.0,28.899999618530273,47.70000076293945,19.39806365966797,153.92963657276547,4.40000057220459,2.8999996185302734,0.0,1.0,39.36225442633484,82.3529411764706
2023-07-21 17:00:00,1022.1,22.2,63.0,11.199999809265137,7.099999904632568,84.0,0.6551102995872498,26.0,28.600000381469727,41.70000076293945,21.65092658996582,128.2226825817331,4.099999904632568,2.6000003814697266,0.0,0.0,38.16933142235785,82.3529411764706
2023-07-21 18:00:00,1021.8,22.0,65.0,11.5,7.199999809265137,95.0,0.6288025975227356,25.799999237060547,28.600000381469727,45.900001525878906,19.52765655517578,151.08080083362742,4.300000190734863,2.8000011444091797,0.0,0.0,37.1684861851461,82.3529411764706
2023-07-21 19:00:00,1021.5,21.8,68.0,11.399999618530273,7.199999809265137,92.0,0.6245834231376648,25.5,28.299999237060547,45.5,19.592267990112305,147.29817762025718,4.199999809265137,2.799999237060547,0.0,0.0,34.94150947260134,82.3529411764706
2023-07-21 20:00:00,1021.4,21.6,66.0,11.5,7.099999904632568,91.0,0.6328566074371338,25.399999618530273,28.200000762939453,45.29999923706055,19.20902442932129,143.7924467100388,4.400000095367432,2.8000011444091797,0.0,0.0,32.554597704699546,82.3529411764706
2023-07-21 21:00:00,1021.7,21.7,65.0,11.0,7.199999809265137,72.0,0.6482599973678589,24.799999237060547,27.0,36.599998474121094,21.173992156982422,111.06654782393304,3.8000001907348633,2.200000762939453,0.0,0.0,31.69760874004075,82.3529411764706
2023-07-21 22:00:00,1022.4,21.5,60.0,11.0,7.199999809265137,74.0,0.6202804446220398,24.5,26.899999618530273,37.599998474121094,19.280414581298828,119.30087534049375,3.8000001907348633,2.3999996185302734,0.0,0.0,30.695202070655245,79.41176470588235
2023-07-21 23:00:00,1022.5,21.2,58.0,11.0,7.199999809265137,75.0,0.6461169719696045,24.799999237060547,27.200000762939453,39.0,19.60968017578125,116.0780528197118,3.8000001907348633,2.4000015258789062,0.0,0.0,30.75325554970539,79.41176470588235
2023-07-22 00:00:00,1022.5,21.1,57.0,10.699999809265137,7.199999809265137,68.0,0.676875114440918,25.100000381469727,27.299999237060547,34.599998474121094,19.818517684936523,100.4616635317821,3.5,2.1999988555908203,1.0,0.0,27.5307858152823,73.52941176470588
2023-07-22 01:00:00,1022.7,20.7,62.0,10.5,7.099999904632568,71.0,0.7876289486885071,25.100000381469727,27.200000762939453,35.20000076293945,19.532514572143555,90.14396959154838,3.4000000953674316,2.1000003814697266,1.0,0.0,23.66672006700978,67.6470588235294
2023-07-22 02:00:00,1022.6,20.8,59.0,10.5,7.699999809265137,80.0,0.8646525740623474,24.799999237060547,26.899999618530273,38.20000076293945,19.418209075927734,92.52271073934425,2.8000001907348633,2.1000003814697266,1.0,0.0,22.943791181752175,64.70588235294117
2023-07-22 03:00:00,1022.3,20.3,63.0,10.300000190734863,7.199999809265137,60.0,0.7623051404953003,25.0,27.0,27.100000381469727,19.655418395996094,78.70863885427244,3.1000003814697266,2.0,1.0,0.0,19.680274827913806,50.0
2023-07-22 04:00:00,1022.1,20.1,63.0,9.800000190734863,7.199999809265137,67.0,1.1885530948638916,25.299999237060547,26.799999237060547,31.0,19.274372100830078,56.37106183100097,2.6000003814697266,1.5,1.0,0.0,18.387043398438077,44.11764705882353
2023-07-22 05:00:00,1021.8,19.7,64.0,9.800000190734863,7.300000190734863,59.0,1.251517415046692,25.0,26.600000381469727,30.399999618530273,19.3880558013916,47.14277187888657,2.5,1.6000003814697266,1.0,0.0,18.141609648863476,44.11764705882353
2023-07-22 06:00:00,1021.2,19.4,66.0,9.600000381469727,7.199999809265137,56.0,1.0242416858673096,25.299999237060547,26.799999237060547,27.700000762939453,19.34117889404297,54.67459562786707,2.40000057220459,1.5,1.0,0.0,18.352196370110367,44.11764705882353
2023-07-22 07:00:00,1021.1,19.0,67.0,9.600000381469727,7.300000190734863,57.0,1.0856132507324219,25.200000762939453,26.600000381469727,26.299999237060547,19.469404220581055,52.50488602782278,2.3000001907348633,1.3999996185302734,1.0,0.0,16.583856577223,41.1764705882353
2023-07-22 08:00:00,1021.3,18.9,69.0,9.600000381469727,7.199999809265137,61.0,1.4762470722198486,25.399999618530273,26.600000381469727,28.100000381469727,19.82886505126953,41.320996429326456,2.40000057220459,1.2000007629394531,1.0,1.0,18.80573806618199,44.11764705882353
2023-07-22 09:00:00,1021.5,18.8,68.0,9.699999809265137,7.199999809265137,51.0,1.333254337310791,25.5,26.700000762939453,25.100000381469727,21.575212478637695,38.25226633267013,2.5,1.2000007629394531,1.0,1.0,18.797487620151404,44.11764705882353
2023-07-22 10:00:00,1021.9,19.0,67.0,9.5,7.300000190734863,56.0,1.0654932260513306,25.0,26.299999237060547,28.5,19.360170364379883,52.55781888687688,2.1999998092651367,1.2999992370605469,1.0,1.0,21.75944750959223,52.94117647058823
2023-07-22 11:00:00,1022.5,20.5,58.0,10.100000381469727,7.300000190734863,69.0,0.86789470911026,25.200000762939453,27.200000762939453,33.20000076293945,19.0932674407959,79.5027314669734,2.8000001907348633,2.0,1.0,1.0,21.881500961202562,50.0
2023-07-22 12:00:00,1023.4,21.8,55.0,10.5,7.199999809265137,69.0,0.8909698128700256,25.200000762939453,27.200000762939453,32.599998474121094,19.546096801757812,77.44370123801905,3.3000001907348633,2.0,1.0,1.0,21.17998125517007,50.0
2023-07-22 13:00:00,1023.6,22.9,53.0,10.5,7.300000190734863,71.0,0.8815768957138062,25.100000381469727,27.100000381469727,34.0,19.71297264099121,80.53750086373559,3.1999998092651367,2.0,1.0,1.0,22.91923886537552,52.94117647058823
2023-07-22 14:00:00,1023.2,23.6,52.0,10.600000381469727,7.300000190734863,72.0,0.8994935154914856,25.100000381469727,27.100000381469727,35.20000076293945,19.95508575439453,80.04504619542367,3.3000001907348633,2.0,1.0,1.0,22.897025334112573,52.94117647058823
2023-07-22 15:00:00,1022.3,24.3,55.0,10.5,7.199999809265137,66.0,0.7959120273590088,25.200000762939453,27.200000762939453,30.399999618530273,20.34760093688965,82.92373746254452,3.3000001907348633,2.0,1.0,1.0,24.29383598132567,52.94117647058823
2023-07-22 16:00:00,1021.1,22.8,64.0,10.600000381469727,7.199999809265137,77.0,1.008731484413147,25.0,26.899999618530273,35.79999923706055,19.91215705871582,76.33349527579834,3.40000057220459,1.8999996185302734,1.0,1.0,24.872496715097718,55.88235294117647
2023-07-22 17:00:00,1020.3,22.4,68.0,10.899999618530273,7.199999809265137,66.0,0.664268434047699,25.299999237060547,27.5,34.0,19.903648376464844,99.35742332031504,3.6999998092651367,2.200000762939453,1.0,0.0,25.075837707880773,55.88235294117647
2023-07-22 18:00:00,1019.8,21.6,71.0,10.800000190734863,7.199999809265137,66.0,0.666118860244751,25.200000762939453,27.299999237060547,34.0,20.05730438232422,99.08141615409257,3.6000003814697266,2.0999984741210938,1.0,0.0,25.705722601124734,55.88235294117647
2023-07-22 19:00:00,1019.3,21.2,74.0,10.800000190734863,7.300000190734863,63.0,0.6634055972099304,25.0,27.100000381469727,33.0,19.805118560791016,94.96452888693982,3.5,2.1000003814697266,1.0,0.0,24.75384373556484,55.88235294117647
2023-07-22 20:00:00,1019.5,20.9,76.0,10.600000381469727,7.199999809265137,69.0,0.7680411338806152,24.799999237060547,26.899999618530273,34.20000076293945,19.978008270263672,89.83893824979093,3.40000057220459,2.1000003814697266,1.0,0.0,22.323355987216488,52.94117647058823
2023-07-22 21:00:00,1019.7,20.9,76.0,10.600000381469727,7.199999809265137,66.0,0.7542353868484497,24.700000762939453,26.799999237060547,33.0,19.955963134765625,87.5058385629174,3.40000057220459,2.0999984741210938,1.0,0.0,20.85690847490773,52.94117647058823
2023-07-22 22:00:00,1019.9,20.8,73.0,10.399999618530273,7.199999809265137,67.0,0.8350284695625305,24.799999237060547,26.799999237060547,32.79999923706055,20.124826431274414,80.23678526206555,3.1999998092651367,2.0,1.0,0.0,20.733702596389886,52.94117647058823
2023-07-22 23:00:00,1020.1,21.0,70.0,10.300000190734863,7.199999809265137,69.0,0.9399564862251282,24.799999237060547,26.600000381469727,33.0,20.3438663482666,73.40765345117674,3.1000003814697266,1.8000011444091797,1.0,0.0,20.04800157294129,52.94117647058823
2023-07-23 00:00:00,1020.3,20.7,70.0,10.300000190734863,7.199999809265137,67.0,0.8693841695785522,24.899999618530273,26.799999237060547,33.599998474121094,19.928096771240234,77.06604553482876,3.1000003814697266,1.8999996185302734,1.0,0.0,20.31107410698226,52.94117647058823
2023-07-23 01:00:00,1020.4,20.6,69.0,10.199999809265137,7.199999809265137,65.0,0.9112867116928101,24.899999618530273,26.799999237060547,31.200000762939453,20.139436721801758,71.3277162565618,3.0,1.8999996185302734,1.0,0.0,20.589491694262534,52.94117647058823
2023-07-23 02:00:00,1020.3,20.4,70.0,10.100000381469727,7.199999809265137,63.0,0.9322627782821655,25.0,26.700000762939453,31.0,19.967500686645508,67.57751297985637,2.90000057220459,1.7000007629394531,1.0,0.0,18.921078604279142,50.0
2023-07-23 03:00:00,1020.0,20.1,73.0,10.199999809265137,7.5,67.0,1.1126329898834229,25.0,26.700000762939453,32.400001525878906,19.940950393676758,60.21752061029575,2.6999998092651367,1.7000007629394531,1.0,0.0,18.6462090828202,50.0
2023-07-23 04:00:00,1020.0,19.8,73.0,10.0,7.199999809265137,61.0,0.9539037942886353,25.0,26.799999237060547,30.0,19.9539794921875,63.94774857299962,2.8000001907348633,1.7999992370605469,1.0,0.0,15.289231742873337,44.11764705882353
2023-07-23 05:00:00,1019.6,19.6,74.0,9.699999809265137,7.199999809265137,53.0,1.0013582706451416,24.899999618530273,26.5,28.700000762939453,20.056610107421875,52.92810930283112,2.5,1.6000003814697266,1.0,0.0,15.604796534234827,44.11764705882353
2023-07-23 06:00:00,1019.6,19.6,72.0,9.800000190734863,7.199999809265137,57.0,1.1775133609771729,24.899999618530273,26.5,29.5,20.0551815032959,48.40709404154693,2.6000003814697266,1.6000003814697266,1.0,0.0,15.161460121472677,44.11764705882353
2023-07-23 07:00:00,1019.3,19.6,72.0,9.699999809265137,7.199999809265137,58.0,1.1525129079818726,24.799999237060547,26.5,27.700000762939453,19.875383377075195,50.324815972397126,2.5,1.7000007629394531,1.0,0.0,14.440455649838302,44.11764705882353
2023-07-23 08:00:00,1019.6,19.3,75.0,9.699999809265137,7.300000190734863,61.0,1.246925711631775,24.899999618530273,26.5,27.899999618530273,20.296960830688477,48.92031612707148,2.3999996185302734,1.6000003814697266,1.0,1.0,16.5548023852435,47.05882352941177
2023-07-23 09:00:00,1019.9,19.3,74.0,9.800000190734863,7.5,63.0,1.3373444080352783,25.0,26.600000381469727,28.299999237060547,20.271648406982422,47.108283865750536,2.3000001907348633,1.6000003814697266,1.0,1.0,16.808320186354898,47.05882352941177
2023-07-23 10:00:00,1020.7,19.6,74.0,10.0,7.300000190734863,65.0,1.1150176525115967,24.899999618530273,26.600000381469727,29.899999618530273,20.02073860168457,58.295041207272696,2.6999998092651367,1.7000007629394531,1.0,1.0,20.29759393677567,50.0
2023-07-23 11:00:00,1021.6,21.6,66.0,10.199999809265137,7.199999809265137,66.0,1.0779188871383667,25.399999618530273,27.100000381469727,31.399999618530273,19.796449661254883,61.229096908409524,3.0,1.7000007629394531,1.0,1.0,20.237643279812552,50.0
2023-07-23 12:00:00,1022.0,22.5,65.0,10.300000190734863,7.300000190734863,71.0,0.974351704120636,25.200000762939453,27.100000381469727,34.20000076293945,20.168216705322266,72.86896476881348,3.0,1.8999996185302734,1.0,1.0,22.20837745702628,50.0
2023-07-23 13:00:00,1021.8,22.9,61.0,13.199999809265137,12.800000190734863,0.0,0.0,24.399999618530273,25.0,0.0,7.840487003326416,0.0,0.39999961853027344,0.6000003814697266,1.0,1.0,24.122610924821913,50.0
2023-07-23 14:00:00,1021.4,25.5,59.0,13.5,13.0,0.0,0.0,22.799999237060547,24.200000762939453,0.0,18.756118774414062,0.0,0.5,1.4000015258789062,1.0,1.0,20.129160904523097,50.0
2023-07-23 15:00:00,1020.8,24.9,61.0,13.800000190734863,13.100000381469727,0.0,0.0,22.200000762939453,23.799999237060547,0.0,18.675382614135742,0.0,0.6999998092651367,1.5999984741210938,1.0,1.0,29.8378484267177,58.8235294117647
2023-07-23 16:00:00,1020.0,23.7,64.0,14.199999809265137,13.800000190734863,0.0,0.0,22.0,23.5,0.0,20.84368324279785,0.0,0.39999961853027344,1.5,1.0,1.0,27.339015492887206,52.94117647058823
2023-07-23 17:00:00,1019.5,23.6,62.0,10.600000381469727,7.699999809265137,90.0,1.1558036804199219,25.899999618530273,28.100000381469727,40.29999923706055,19.63918113708496,77.86789532224155,2.90000057220459,2.200000762939453,1.0,0.0,20.41433239886255,47.05882352941177
2023-07-23 18:00:00,1019.4,23.6,64.0,10.600000381469727,7.199999809265137,74.0,0.7355856895446777,26.100000381469727,28.299999237060547,36.400001525878906,19.849185943603516,100.60010825632764,3.40000057220459,2.1999988555908203,1.0,0.0,21.64557744698091,50.0
2023-07-23 19:00:00,1019.5,23.2,70.0,10.600000381469727,7.300000190734863,75.0,0.754768967628479,25.700000762939453,27.899999618530273,36.599998474121094,20.036108016967773,99.3681553120204,3.3000001907348633,2.1999988555908203,1.0,0.0,23.300785543340623,52.94117647058823
2023-07-23 20:00:00,1019.7,22.4,73.0,10.5,8.0,80.0,1.1710723638534546,25.5,27.299999237060547,37.79999923706055,20.617149353027344,68.313455657648,2.5,1.7999992370605469,1.0,0.0,22.989049378669623,52.94117647058823
2023-07-23 21:00:00,1019.7,22.0,71.0,10.699999809265137,7.199999809265137,74.0,0.7837708592414856,25.399999618530273,27.5,36.0,20.436227798461914,94.4153500062702,3.5,2.1000003814697266,1.0,0.0,22.66898772391406,52.94117647058823
2023-07-23 22:00:00,1020.0,22.7,63.0,10.699999809265137,7.199999809265137,72.0,0.7590250968933105,25.5,27.700000762939453,32.599998474121094,20.22799301147461,94.85852351219475,3.5,2.200000762939453,1.0,0.0,23.240434951854475,52.94117647058823
2023-07-23 23:00:00,1020.0,21.9,67.0,10.600000381469727,7.199999809265137,68.0,0.7926979660987854,25.100000381469727,27.0,34.20000076293945,20.01323127746582,85.78298785684773,3.40000057220459,1.8999996185302734,1.0,0.0,22.63761620268677,52.94117647058823
2023-07-24 00:00:00,1020.1,21.7,74.0,10.600000381469727,7.199999809265137,71.0,0.7809672951698303,24.899999618530273,26.899999618530273,34.599998474121094,20.018430709838867,90.91289793967651,3.40000057220459,2.0,0.0,0.0,22.45359549558524,52.94117647058823
2023-07-24 01:00:00,1020.0,21.5,69.0,10.600000381469727,7.099999904632568,73.0,0.8670920729637146,24.700000762939453,26.799999237060547,35.20000076293945,20.28472137451172,84.18944455400973,3.500000476837158,2.0999984741210938,0.0,0.0,21.912920274517752,52.94117647058823
2023-07-24 02:00:00,1020.0,22.3,66.0,10.600000381469727,7.099999904632568,81.0,0.8944265842437744,25.399999618530273,27.5,37.0,20.071992874145508,90.56081452284248,3.500000476837158,2.1000003814697266,0.0,0.0,21.42164263761405,50.0
2023-07-24 03:00:00,1019.8,20.7,71.0,10.300000190734863,7.199999809265137,74.0,0.9511526823043823,25.299999237060547,27.0,35.0,19.84706687927246,77.80033781823364,3.1000003814697266,1.7000007629394531,0.0,0.0,22.688599169254303,47.05882352941177
2023-07-24 04:00:00,1019.6,20.6,75.0,10.399999618530273,7.5,72.0,1.0481398105621338,25.299999237060547,26.799999237060547,34.0,20.332870483398438,68.69312593077184,2.8999996185302734,1.5,0.0,0.0,18.27806863820914,44.11764705882353
2023-07-24 05:00:00,1019.1,20.6,76.0,10.100000381469727,7.199999809265137,67.0,1.0237982273101807,24.700000762939453,26.100000381469727,30.200000762939453,20.203344345092773,65.4425825448328,2.90000057220459,1.3999996185302734,0.0,0.0,18.497335052851476,44.11764705882353
2023-07-24 06:00:00,1018.9,20.4,77.0,9.899999618530273,7.199999809265137,63.0,0.9638102650642395,24.700000762939453,26.100000381469727,30.399999618530273,20.149503707885742,65.36556237632617,2.6999998092651367,1.3999996185302734,0.0,0.0,17.60060121976968,44.11764705882353
2023-07-24 07:00:00,1018.4,20.7,78.0,10.0,7.300000190734863,63.0,1.107872724533081,24.799999237060547,26.100000381469727,31.399999618530273,20.14733123779297,56.865737918181615,2.6999998092651367,1.3000011444091797,0.0,0.0,17.180790288881823,44.11764705882353
2023-07-24 08:00:00,1018.3,20.5,76.0,9.800000190734863,7.099999904632568,63.0,0.9823448657989502,25.100000381469727,26.5,31.200000762939453,20.13180160522461,64.13226372264033,2.700000286102295,1.3999996185302734,0.0,1.0,19.136017765059616,47.05882352941177
2023-07-24 09:00:00,1018.6,19.9,78.0,10.699999809265137,7.199999809265137,79.0,0.7558677792549133,25.799999237060547,27.700000762939453,37.599998474121094,20.133787155151367,104.51563377641683,3.5,1.9000015258789062,0.0,1.0,28.221076266332105,64.70588235294117
2023-07-24 10:00:00,1019.0,20.4,75.0,11.199999809265137,7.099999904632568,84.0,0.6416752338409424,25.899999618530273,28.299999237060547,41.900001525878906,20.012786865234375,130.9073431074976,4.099999904632568,2.3999996185302734,0.0,1.0,33.57210323485461,79.41176470588235
2023-07-24 11:00:00,1019.3,21.5,71.0,11.100000381469727,7.199999809265137,80.0,0.6482855677604675,25.799999237060547,28.100000381469727,40.70000076293945,20.06766700744629,123.40240779439792,3.90000057220459,2.3000011444091797,0.0,1.0,33.18925368605238,76.47058823529412
2023-07-24 12:00:00,1020.0,23.2,63.0,11.5,7.199999809265137,97.0,0.6530548930168152,26.700000762939453,29.299999237060547,47.70000076293945,19.6625919342041,148.53269003453036,4.300000190734863,2.5999984741210938,0.0,1.0,40.852280501163364,79.41176470588235
