UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-07-24 13:00:00,1020.4,22.8,68.0,11.5,7.199999809265137,102.0,0.6804173588752747,27.299999237060547,30.0,48.70000076293945,20.307342529296875,149.90799201332152,4.300000190734863,2.700000762939453,0.0,1.0,42.44949407288522,79.41176470588235
2023-07-24 14:00:00,1019.6,24.4,65.0,11.699999809265137,7.199999809265137,110.0,0.6974183917045593,27.799999237060547,30.600000381469727,51.599998474121094,20.468780517578125,157.72454714185147,4.5,2.8000011444091797,0.0,1.0,42.51164482579087,79.41176470588235
2023-07-24 15:00:00,1018.9,24.7,65.0,12.0,7.099999904632568,124.0,0.6822909116744995,28.100000381469727,31.200000762939453,56.599998474121094,19.990711212158203,181.7406591210124,4.900000095367432,3.1000003814697266,0.0,1.0,43.85017756259803,79.41176470588235
2023-07-24 16:00:00,1018.0,25.1,62.0,12.199999809265137,7.199999809265137,131.0,0.6990469098091125,28.399999618530273,31.799999237060547,59.79999923706055,20.11890411376953,187.39801029343215,5.0,3.3999996185302734,0.0,1.0,44.00058177023223,82.3529411764706
2023-07-24 17:00:00,1017.3,24.5,64.0,12.300000190734863,7.199999809265137,135.0,0.6991408467292786,28.600000381469727,31.799999237060547,60.0,20.101730346679688,193.09413923039563,5.100000381469727,3.1999988555908203,0.0,0.0,41.82467200539329,82.3529411764706
2023-07-24 18:00:00,1016.9,23.4,64.0,12.300000190734863,7.300000190734863,138.0,0.7053412199020386,28.799999237060547,32.20000076293945,61.5,19.481307983398438,195.64998628488797,5.0,3.4000015258789062,0.0,0.0,45.27977475253019,82.3529411764706
2023-07-24 19:00:00,1016.8,22.6,71.0,12.199999809265137,7.199999809265137,129.0,0.681621253490448,28.200000762939453,31.5,59.20000076293945,20.12895393371582,189.2546620860433,5.0,3.299999237060547,0.0,0.0,42.00292734666304,82.3529411764706
2023-07-24 20:00:00,1016.8,22.1,70.0,12.0,7.199999809265137,121.0,0.6708381175994873,27.899999618530273,31.100000381469727,57.400001525878906,20.095401763916016,180.37138443024645,4.800000190734863,3.200000762939453,0.0,0.0,41.511395541104406,82.3529411764706
2023-07-24 21:00:00,1016.8,22.7,67.0,11.800000190734863,7.199999809265137,115.0,0.6829597353935242,27.600000381469727,30.5,53.400001525878906,20.078777313232422,168.38474369757176,4.600000381469727,2.8999996185302734,0.0,0.0,37.721394654476285,82.3529411764706
2023-07-24 22:00:00,1016.8,22.0,69.0,11.699999809265137,7.199999809265137,112.0,0.6853027939796448,27.299999237060547,30.100000381469727,52.0,20.059293746948242,163.4314072318326,4.5,2.8000011444091797,0.0,0.0,36.91400582862623,82.3529411764706
2023-07-24 23:00:00,1016.8,21.5,78.0,11.600000381469727,7.199999809265137,105.0,0.6737425327301025,27.299999237060547,30.0,50.0,19.845556259155273,155.84588310689657,4.40000057220459,2.700000762939453,0.0,0.0,36.71908017360803,82.3529411764706
2023-07-25 00:00:00,1016.9,21.3,81.0,11.5,7.199999809265137,96.0,0.6694409847259521,26.799999237060547,29.299999237060547,45.900001525878906,20.073348999023438,143.4032307407939,4.300000190734863,2.5,0.0,0.0,32.03587520483768,76.47058823529412
2023-07-25 01:00:00,1017.0,21.0,82.0,11.199999809265137,7.099999904632568,86.0,0.6813668608665466,26.600000381469727,29.0,41.70000076293945,20.08297348022461,126.21688100684437,4.099999904632568,2.3999996185302734,0.0,0.0,29.323673450585567,70.58823529411765
2023-07-25 02:00:00,1017.0,21.0,83.0,11.199999809265137,7.199999809265137,83.0,0.6721720099449158,26.5,28.700000762939453,41.29999923706055,20.114768981933594,123.48029785828454,4.0,2.200000762939453,0.0,0.0,28.03175703684489,67.6470588235294
2023-07-25 03:00:00,1016.8,20.9,83.0,10.600000381469727,7.199999809265137,78.0,0.8481913805007935,25.700000762939453,27.700000762939453,37.400001525878906,20.382749557495117,91.96037803867665,3.40000057220459,2.0,0.0,0.0,21.663110155047793,47.05882352941177
2023-07-25 04:00:00,1016.5,20.7,83.0,10.399999618530273,7.599999904632568,75.0,1.149438738822937,25.399999618530273,27.200000762939453,35.400001525878906,20.37779426574707,65.24923640280512,2.799999713897705,1.8000011444091797,0.0,0.0,19.25646137829983,44.11764705882353
2023-07-25 05:00:00,1016.2,21.0,81.0,10.199999809265137,7.300000190734863,66.0,0.9490370750427246,24.899999618530273,26.600000381469727,35.0,19.86765480041504,69.54417454874327,2.8999996185302734,1.7000007629394531,0.0,0.0,18.47135763096087,44.11764705882353
2023-07-25 06:00:00,1015.8,20.6,80.0,10.100000381469727,7.199999809265137,64.0,0.8844134211540222,25.100000381469727,26.799999237060547,31.799999237060547,20.076988220214844,72.3643473393811,2.90000057220459,1.6999988555908203,0.0,0.0,17.615597201116156,44.11764705882353
2023-07-25 07:00:00,1015.4,21.5,73.0,10.300000190734863,7.599999904632568,71.0,1.1184842586517334,25.0,26.600000381469727,33.400001525878906,19.87225914001465,63.4787655264691,2.700000286102295,1.6000003814697266,0.0,0.0,17.25845244075313,44.11764705882353
2023-07-25 08:00:00,1015.4,20.9,75.0,10.100000381469727,7.199999809265137,62.0,0.8972286581993103,24.899999618530273,26.5,31.200000762939453,20.075563430786133,69.10167150080858,2.90000057220459,1.6000003814697266,0.0,1.0,17.09363506418286,44.11764705882353
2023-07-25 09:00:00,1015.7,21.0,74.0,11.100000381469727,7.199999809265137,84.0,0.6517263054847717,26.100000381469727,28.5,42.5,19.164945602416992,128.88846022183887,3.90000057220459,2.3999996185302734,0.0,1.0,27.85392888025804,73.52941176470588
2023-07-25 10:00:00,1015.6,21.2,72.0,11.199999809265137,7.199999809265137,88.0,0.6567930579185486,26.0,28.5,42.900001525878906,20.592069625854492,133.98436377948624,4.0,2.5,0.0,1.0,35.30471102396647,82.3529411764706
2023-07-25 11:00:00,1015.8,22.4,65.0,11.300000190734863,7.199999809265137,90.0,0.6521641612052917,26.100000381469727,28.5,43.900001525878906,20.381332397460938,138.0020635198157,4.100000381469727,2.3999996185302734,0.0,1.0,37.61507054531213,82.3529411764706
2023-07-25 12:00:00,1016.2,23.5,60.0,11.600000381469727,7.099999904632568,105.0,0.6623037457466125,27.0,29.799999237060547,49.900001525878906,19.761789321899414,158.5375300597672,4.500000476837158,2.799999237060547,0.0,1.0,42.010110605846755,88.23529411764706
2023-07-25 13:00:00,1016.2,24.5,57.0,11.699999809265137,7.199999809265137,114.0,0.686151921749115,27.5,30.600000381469727,54.20000076293945,19.91318130493164,166.14396372948298,4.5,3.1000003814697266,0.0,1.0,42.67037505453283,88.23529411764706
2023-07-25 14:00:00,1015.8,24.5,62.0,12.100000381469727,7.199999809265137,108.0,0.5493130683898926,24.299999237060547,27.100000381469727,52.400001525878906,19.955089569091797,196.60919467392597,4.90000057220459,2.8000011444091797,0.0,1.0,47.60868816303484,88.23529411764706
2023-07-25 15:00:00,1015.0,23.9,64.0,12.300000190734863,7.199999809265137,122.0,0.5681317448616028,24.899999618530273,27.899999618530273,57.400001525878906,19.69597625732422,214.7389247360562,5.100000381469727,3.0,0.0,1.0,48.51624336748412,88.23529411764706
2023-07-25 16:00:00,1014.2,25.5,63.0,12.300000190734863,7.199999809265137,119.0,0.5751578211784363,24.700000762939453,27.700000762939453,57.20000076293945,20.30655860900879,206.89973363516444,5.100000381469727,3.0,0.0,1.0,44.24231752843568,88.23529411764706
2023-07-25 17:00:00,1013.8,24.2,66.0,12.5,7.199999809265137,122.0,0.5772832632064819,25.399999618530273,28.5,58.400001525878906,20.12113380432129,211.33472555978676,5.300000190734863,3.1000003814697266,0.0,0.0,45.36992305336577,88.23529411764706
2023-07-25 18:00:00,1013.3,23.6,64.0,12.199999809265137,7.199999809265137,109.0,0.5525645613670349,24.200000762939453,26.899999618530273,53.400001525878906,20.416383743286133,197.26201718462715,5.0,2.6999988555908203,0.0,0.0,41.39172078623916,82.3529411764706
2023-07-25 19:00:00,1013.2,23.4,64.0,11.800000190734863,7.199999809265137,100.0,0.5717750191688538,24.799999237060547,27.299999237060547,48.900001525878906,20.387361526489258,174.89396466701618,4.600000381469727,2.5,0.0,0.0,37.46075647166281,82.3529411764706
2023-07-25 20:00:00,1013.2,22.4,72.0,11.699999809265137,7.099999904632568,94.0,0.5671380758285522,24.899999618530273,27.399999618530273,46.70000076293945,20.16060447692871,165.74447036142308,4.599999904632568,2.5,0.0,0.0,37.46075543129083,82.3529411764706
2023-07-25 21:00:00,1013.5,21.9,75.0,11.699999809265137,7.199999809265137,94.0,0.5745782256126404,25.100000381469727,27.399999618530273,46.5,19.976160049438477,163.59826357807606,4.5,2.299999237060547,0.0,0.0,36.4285262967601,82.3529411764706
2023-07-25 22:00:00,1013.7,21.6,77.0,11.5,7.199999809265137,86.0,0.5899867415428162,25.100000381469727,27.299999237060547,43.5,19.93582534790039,145.76598751204116,4.300000190734863,2.1999988555908203,0.0,0.0,35.04781699541843,82.3529411764706
2023-07-25 23:00:00,1014.0,21.4,80.0,11.5,7.199999809265137,83.0,0.5841339826583862,24.899999618530273,27.299999237060547,42.099998474121094,20.383893966674805,142.09068889001813,4.300000190734863,2.3999996185302734,0.0,0.0,35.073609521894745,82.3529411764706
2023-07-26 00:00:00,1013.7,21.1,80.0,11.100000381469727,7.199999809265137,76.0,0.6523980498313904,25.0,27.200000762939453,37.400001525878906,20.012237548828125,116.49329733533368,3.90000057220459,2.200000762939453,0.0,0.0,28.98643331455462,76.47058823529412
2023-07-26 01:00:00,1013.8,23.1,64.0,11.0,7.199999809265137,72.0,0.662092387676239,25.0,27.0,35.79999923706055,19.999191284179688,108.74615286350001,3.8000001907348633,2.0,0.0,0.0,26.8183837334315,70.58823529411765
2023-07-26 02:00:00,1014.0,22.3,66.0,11.0,7.199999809265137,72.0,0.6612488627433777,25.100000381469727,27.200000762939453,36.20000076293945,20.43514060974121,108.8848753573468,3.8000001907348633,2.1000003814697266,0.0,0.0,27.08296212644288,67.6470588235294
2023-07-26 03:00:00,1013.6,22.8,65.0,10.800000190734863,7.199999809265137,68.0,0.6607963442802429,24.799999237060547,26.700000762939453,34.20000076293945,19.997215270996094,102.90613831114247,3.6000003814697266,1.9000015258789062,0.0,0.0,22.45449445103154,52.94117647058823
2023-07-26 04:00:00,1013.5,21.9,67.0,10.600000381469727,7.199999809265137,64.0,0.7006710171699524,25.200000762939453,26.799999237060547,33.400001525878906,19.795286178588867,91.34101230346221,3.40000057220459,1.5999984741210938,0.0,0.0,20.55958066925858,50.0
2023-07-26 05:00:00,1013.3,21.1,72.0,10.5,7.300000190734863,80.0,1.1143958568572998,25.0,26.5,31.399999618530273,19.930667877197266,71.78777586773111,3.1999998092651367,1.5,0.0,0.0,19.73625580108527,50.0
2023-07-26 06:00:00,1012.9,21.3,73.0,10.5,7.400000095367432,81.0,1.1064387559890747,25.200000762939453,26.600000381469727,37.20000076293945,20.13557243347168,73.20784775619322,3.0999999046325684,1.3999996185302734,0.0,0.0,19.54861971465024,50.0
2023-07-26 07:00:00,1013.0,21.3,74.0,10.199999809265137,7.400000095367432,64.0,0.928573727607727,25.200000762939453,26.600000381469727,32.400001525878906,20.1593074798584,68.92290627787025,2.799999713897705,1.3999996185302734,0.0,0.0,18.87301379622835,47.05882352941177
2023-07-26 08:00:00,1012.8,21.3,73.0,10.100000381469727,7.199999809265137,60.0,0.8400946259498596,25.200000762939453,26.5,30.799999237060547,19.948278427124023,71.42052591059075,2.90000057220459,1.2999992370605469,0.0,1.0,20.570231275124982,50.0
2023-07-26 09:00:00,1013.2,20.5,73.0,10.800000190734863,7.199999809265137,71.0,0.6299505233764648,25.200000762939453,26.799999237060547,36.20000076293945,20.423959732055664,112.70726408710304,3.6000003814697266,1.5999984741210938,0.0,1.0,27.349787282221246,70.58823529411765
2023-07-26 10:00:00,1013.8,20.6,71.0,11.399999618530273,7.199999809265137,83.0,0.6119522452354431,24.799999237060547,27.299999237060547,41.29999923706055,20.471843719482422,135.63149844816158,4.199999809265137,2.5,0.0,1.0,34.1005493257985,82.3529411764706
2023-07-26 11:00:00,1013.9,21.6,70.0,11.5,7.199999809265137,84.0,0.6070640087127686,24.899999618530273,27.200000762939453,41.5,19.890939712524414,138.37091113030303,4.300000190734863,2.3000011444091797,0.0,1.0,31.865131266189344,79.41176470588235
2023-07-26 12:00:00,1014.6,23.5,63.0,11.699999809265137,7.199999809265137,91.0,0.5923988819122314,25.100000381469727,27.600000381469727,44.900001525878906,19.481813430786133,153.6127139643764,4.5,2.5,0.0,1.0,37.28704059304613,82.3529411764706
2023-07-26 13:00:00,1015.1,23.8,62.0,11.800000190734863,7.199999809265137,94.0,0.5732353329658508,24.799999237060547,27.5,46.900001525878906,19.67504119873047,163.98151787618409,4.600000381469727,2.700000762939453,0.0,1.0,39.2202579740322,82.3529411764706
2023-07-26 14:00:00,1015.2,24.4,58.0,12.0,7.199999809265137,98.0,0.5805125832557678,24.899999618530273,27.600000381469727,47.5,20.087526321411133,168.81632341261795,4.800000190734863,2.700000762939453,0.0,1.0,40.12560787887284,82.3529411764706
2023-07-26 15:00:00,1014.8,23.9,69.0,12.100000381469727,7.199999809265137,102.0,0.5674248337745667,24.799999237060547,27.600000381469727,49.70000076293945,19.71326446533203,179.75949223351014,4.90000057220459,2.8000011444091797,0.0,1.0,40.729484801942654,82.3529411764706
2023-07-26 16:00:00,1014.0,24.4,65.0,11.800000190734863,7.0,96.0,0.56160968542099,24.899999618530273,27.700000762939453,48.099998474121094,20.151538848876953,170.93722293631234,4.800000190734863,2.8000011444091797,0.0,1.0,38.41253134517959,82.3529411764706
2023-07-26 17:00:00,1013.5,23.9,69.0,12.199999809265137,7.099999904632568,105.0,0.5771998167037964,25.399999618530273,28.299999237060547,51.0,20.147186279296875,181.91273968107168,5.099999904632568,2.8999996185302734,0.0,0.0,40.48938639778079,82.3529411764706
2023-07-26 18:00:00,1013.2,24.1,64.0,12.100000381469727,7.199999809265137,103.0,0.5642814636230469,24.700000762939453,27.5,51.0,19.979198455810547,182.533020557993,4.90000057220459,2.799999237060547,0.0,0.0,40.883180515332654,82.3529411764706
2023-07-26 19:00:00,1013.2,24.2,62.0,12.0,7.199999809265137,102.0,0.578811526298523,24.799999237060547,27.5,49.900001525878906,19.99747085571289,176.22316655006165,4.800000190734863,2.700000762939453,0.0,0.0,39.6080668315743,82.3529411764706
2023-07-26 20:00:00,1013.3,22.5,73.0,12.100000381469727,7.199999809265137,108.0,0.5798585414886475,25.0,27.899999618530273,52.400001525878906,20.155439376831055,186.25232237286002,4.90000057220459,2.8999996185302734,0.0,0.0,39.69585327488004,82.3529411764706
2023-07-26 21:00:00,1013.4,21.7,77.0,11.899999618530273,7.199999809265137,97.0,0.5744156837463379,24.799999237060547,27.5,47.5,19.759273529052734,168.8672554470766,4.699999809265137,2.700000762939453,0.0,0.0,38.64077343904611,82.3529411764706
2023-07-26 22:00:00,1014.1,21.6,79.0,11.699999809265137,7.0,97.0,0.5829996466636658,24.799999237060547,27.5,47.70000076293945,20.316869735717773,166.3808898600578,4.699999809265137,2.700000762939453,0.0,0.0,37.81822853196751,82.3529411764706
2023-07-26 23:00:00,1014.6,21.9,76.0,11.699999809265137,7.199999809265137,93.0,0.6030809283256531,24.799999237060547,27.299999237060547,45.099998474121094,20.093263626098633,154.2081595221357,4.5,2.5,0.0,0.0,36.30752636988958,82.3529411764706
2023-07-27 00:00:00,1014.9,22.6,70.0,11.5,7.199999809265137,83.0,0.6007360816001892,24.799999237060547,27.200000762939453,42.29999923706055,20.297075271606445,138.16383357382452,4.300000190734863,2.4000015258789062,0.0,0.0,32.02322779099146,76.47058823529412
2023-07-27 01:00:00,1014.8,23.0,67.0,11.199999809265137,7.199999809265137,77.0,0.6277356147766113,24.700000762939453,26.899999618530273,39.0,20.070894241333008,122.66310559327042,4.0,2.1999988555908203,0.0,0.0,28.575462960835658,70.58823529411765
2023-07-27 02:00:00,1014.8,23.0,64.0,11.199999809265137,7.199999809265137,77.0,0.6324521899223328,24.799999237060547,27.0,38.400001525878906,19.860328674316406,121.74833327631589,4.0,2.200000762939453,0.0,0.0,27.774516089396045,67.6470588235294
2023-07-27 03:00:00,1013.7,23.6,61.0,10.699999809265137,7.199999809265137,62.0,0.6624005436897278,24.700000762939453,26.700000762939453,33.20000076293945,20.5111026763916,93.59895699155881,3.5,2.0,0.0,0.0,20.470820208390553,47.05882352941177
2023-07-27 04:00:00,1014.0,22.6,68.0,10.600000381469727,7.199999809265137,68.0,0.7450590133666992,25.0,26.799999237060547,33.599998474121094,19.902372360229492,91.26793821703909,3.40000057220459,1.7999992370605469,0.0,0.0,17.380888640880585,47.05882352941177
2023-07-27 05:00:00,1013.6,22.0,69.0,10.5,7.199999809265137,66.0,0.7998631596565247,24.799999237060547,26.700000762939453,35.20000076293945,20.094703674316406,82.51411407463942,3.3000001907348633,1.9000015258789062,0.0,0.0,16.651890803467143,44.11764705882353
2023-07-27 06:00:00,1013.5,22.5,65.0,10.199999809265137,7.300000190734863,65.0,0.8964107036590576,24.700000762939453,26.5,31.200000762939453,20.121021270751953,72.51140546925264,2.8999996185302734,1.7999992370605469,0.0,0.0,16.285701222491987,44.11764705882353
2023-07-27 07:00:00,1013.7,21.6,72.0,10.100000381469727,7.199999809265137,61.0,0.885784387588501,24.5,26.0,31.399999618530273,19.924104690551758,68.86551722374463,2.90000057220459,1.5,0.0,0.0,15.331839494632952,44.11764705882353
2023-07-27 08:00:00,1013.8,22.0,67.0,10.199999809265137,7.199999809265137,68.0,0.9594077467918396,24.799999237060547,26.600000381469727,32.599998474121094,19.909847259521484,70.87705954781475,3.0,1.8000011444091797,0.0,1.0,18.01245214541753,47.05882352941177
2023-07-27 09:00:00,1013.8,21.3,71.0,11.100000381469727,7.199999809265137,75.0,0.6396366357803345,24.799999237060547,27.0,37.599998474121094,20.8867244720459,117.2540717723315,3.90000057220459,2.200000762939453,0.0,1.0,25.299845404697187,67.6470588235294
2023-07-27 10:00:00,1014.0,21.3,72.0,11.300000190734863,7.199999809265137,81.0,0.611996054649353,24.899999618530273,27.200000762939453,41.099998474121094,19.981159210205078,132.35379441524253,4.100000381469727,2.3000011444091797,0.0,1.0,34.87262082641775,79.41176470588235
2023-07-27 11:00:00,1014.8,22.8,71.0,11.600000381469727,7.199999809265137,88.0,0.6093804240226746,25.100000381469727,27.700000762939453,43.900001525878906,19.75790786743164,144.40897103174024,4.40000057220459,2.6000003814697266,0.0,1.0,33.86819144270637,79.41176470588235
2023-07-27 12:00:00,1015.2,24.1,61.0,11.800000190734863,7.199999809265137,96.0,0.5868721604347229,25.100000381469727,27.700000762939453,46.900001525878906,19.55242156982422,163.5790662294978,4.600000381469727,2.6000003814697266,0.0,1.0,40.5840558536125,82.3529411764706
2023-07-27 13:00:00,1015.7,23.9,70.0,12.100000381469727,7.199999809265137,106.0,0.5837127566337585,25.100000381469727,28.100000381469727,51.20000076293945,19.947160720825195,181.5961683128129,4.90000057220459,3.0,0.0,1.0,40.98508145231189,82.3529411764706
2023-07-27 14:00:00,1015.3,26.1,53.0,12.100000381469727,7.199999809265137,107.0,0.5766190886497498,24.799999237060547,27.700000762939453,52.20000076293945,19.986621856689453,185.56444298533097,4.90000057220459,2.9000015258789062,0.0,1.0,45.38330550266035,85.29411764705883
2023-07-27 15:00:00,1014.4,25.4,60.0,12.199999809265137,7.099999904632568,114.0,0.5884168744087219,25.0,28.100000381469727,54.599998474121094,19.799524307250977,193.74019501829264,5.099999904632568,3.1000003814697266,0.0,1.0,46.66063104615067,85.29411764705883
2023-07-27 16:00:00,1013.4,25.5,62.0,12.399999618530273,7.199999809265137,126.0,0.5983570218086243,25.200000762939453,28.5,60.099998474121094,20.064693450927734,210.57662132742425,5.199999809265137,3.299999237060547,0.0,1.0,48.99555244951537,85.29411764705883
2023-07-27 17:00:00,1013.6,24.5,66.0,12.300000190734863,7.199999809265137,116.0,0.5726991891860962,24.799999237060547,27.899999618530273,55.79999923706055,20.524045944213867,202.549614510291,5.100000381469727,3.1000003814697266,0.0,0.0,44.25266911405505,82.3529411764706
2023-07-27 18:00:00,1013.9,24.1,66.0,12.399999618530273,7.099999904632568,123.0,0.5863463878631592,25.200000762939453,28.399999618530273,58.0,20.115556716918945,209.77361257098013,5.299999713897705,3.1999988555908203,0.0,0.0,46.636000701875396,88.23529411764706
2023-07-27 19:00:00,1014.5,23.1,67.0,12.300000190734863,7.199999809265137,118.0,0.5856201648712158,24.5,27.600000381469727,56.400001525878906,20.07187271118164,201.49579382388492,5.100000381469727,3.1000003814697266,0.0,0.0,46.11956511663668,88.23529411764706
2023-07-27 20:00:00,1015.1,22.9,67.0,12.0,7.199999809265137,101.0,0.5563009977340698,24.399999618530273,27.200000762939453,49.900001525878906,20.05512809753418,181.556388378583,4.800000190734863,2.8000011444091797,0.0,0.0,42.7299582362175,88.23529411764706
2023-07-27 21:00:00,1015.7,22.1,77.0,11.800000190734863,7.199999809265137,97.0,0.5839621424674988,24.799999237060547,27.600000381469727,48.29999923706055,20.439159393310547,166.1066581989922,4.600000381469727,2.8000011444091797,0.0,0.0,39.10564722256227,88.23529411764706
2023-07-27 22:00:00,1016.5,22.6,75.0,11.600000381469727,7.199999809265137,91.0,0.5975165367126465,24.799999237060547,27.200000762939453,44.70000076293945,20.231666564941406,152.2970401800998,4.40000057220459,2.4000015258789062,0.0,0.0,38.70425801385533,88.23529411764706
2023-07-27 23:00:00,1017.4,22.2,81.0,11.600000381469727,7.199999809265137,91.0,0.5941748023033142,25.100000381469727,27.700000762939453,45.900001525878906,20.240365982055664,153.15358316650114,4.40000057220459,2.6000003814697266,0.0,0.0,40.28402524102818,88.23529411764706
2023-07-28 00:00:00,1017.8,22.0,77.0,11.399999618530273,7.199999809265137,82.0,0.5917044878005981,24.799999237060547,27.100000381469727,42.70000076293945,20.076976776123047,138.58269066844335,4.199999809265137,2.3000011444091797,0.0,0.0,34.91113049153125,82.3529411764706
2023-07-28 01:00:00,1017.9,22.3,74.0,11.100000381469727,7.199999809265137,76.0,0.6266124844551086,24.700000762939453,26.799999237060547,39.400001525878906,19.894540786743164,121.28708234418323,3.90000057220459,2.0999984741210938,0.0,0.0,26.687291266340196,73.52941176470588
2023-07-28 02:00:00,1018.1,22.3,72.0,11.0,7.199999809265137,73.0,0.6402320265769958,24.799999237060547,27.0,37.599998474121094,20.3174991607666,114.0211625936536,3.8000001907348633,2.200000762939453,0.0,0.0,26.847011557131104,70.58823529411765
2023-07-28 03:00:00,1018.0,22.4,69.0,10.699999809265137,7.199999809265137,69.0,0.7098296284675598,24.899999618530273,26.899999618530273,33.79999923706055,20.363248825073242,97.20642423585929,3.5,2.0,0.0,0.0,21.90984071926637,52.94117647058823
2023-07-28 04:00:00,1017.9,22.3,70.0,10.5,7.099999904632568,75.0,0.8135072588920593,25.100000381469727,26.5,36.599998474121094,19.342567443847656,92.19339985010683,3.4000000953674316,1.3999996185302734,0.0,0.0,20.346434049534075,52.94117647058823
2023-07-28 05:00:00,1017.6,21.9,68.0,10.5,7.699999809265137,81.0,0.949713945388794,25.200000762939453,26.600000381469727,34.20000076293945,19.98867416381836,85.28883922710034,2.8000001907348633,1.3999996185302734,0.0,0.0,20.291925782507118,52.94117647058823
2023-07-28 06:00:00,1017.2,21.7,73.0,10.100000381469727,7.199999809265137,70.0,0.9075464010238647,25.200000762939453,26.700000762939453,31.799999237060547,20.378250122070312,77.13104246904427,2.90000057220459,1.5,0.0,0.0,20.040674431757495,52.94117647058823
2023-07-28 07:00:00,1016.9,21.0,75.0,10.100000381469727,7.5,68.0,0.8600707054138184,25.200000762939453,26.600000381469727,33.0,19.972131729125977,79.06326720810955,2.6000003814697266,1.3999996185302734,0.0,0.0,19.658123588923253,50.0
2023-07-28 08:00:00,1016.8,21.4,72.0,10.100000381469727,7.400000095367432,66.0,0.9796918034553528,25.200000762939453,26.5,32.599998474121094,20.213756561279297,67.36812512590119,2.700000286102295,1.2999992370605469,0.0,1.0,21.352996210257214,52.94117647058823
2023-07-28 09:00:00,1016.9,21.4,74.0,10.800000190734863,7.199999809265137,74.0,0.6396214962005615,25.299999237060547,27.100000381469727,37.79999923706055,20.387060165405273,115.69342249997857,3.6000003814697266,1.8000011444091797,0.0,1.0,30.98926817828959,73.52941176470588
2023-07-28 10:00:00,1017.2,21.2,77.0,11.5,7.199999809265137,90.0,0.6154088377952576,25.200000762939453,27.600000381469727,44.099998474121094,20.22853660583496,146.2442436193001,4.300000190734863,2.3999996185302734,0.0,1.0,36.26290745265556,85.29411764705883
2023-07-28 11:00:00,1017.5,22.4,72.0,11.399999618530273,7.099999904632568,86.0,0.6109607815742493,25.0,27.200000762939453,41.900001525878906,20.214702606201172,140.7618992800253,4.299999713897705,2.200000762939453,0.0,1.0,34.764844769781284,82.3529411764706
2023-07-28 12:00:00,1018.2,24.0,65.0,11.600000381469727,7.099999904632568,92.0,0.6058566570281982,25.100000381469727,27.600000381469727,45.099998474121094,19.61107063293457,151.85110031021424,4.500000476837158,2.5,0.0,1.0,38.78910925894073,85.29411764705883
2023-07-28 13:00:00,1018.1,24.9,57.0,11.699999809265137,7.099999904632568,94.0,0.5831894874572754,25.100000381469727,27.600000381469727,47.5,20.04798126220703,161.1826036334142,4.599999904632568,2.5,0.0,1.0,40.511458628105395,85.29411764705883
2023-07-28 14:00:00,1017.5,24.7,60.0,11.800000190734863,7.199999809265137,97.0,0.5742841362953186,25.0,27.600000381469727,47.900001525878906,19.818098068237305,168.9059367471696,4.600000381469727,2.6000003814697266,0.0,1.0,42.14534294244015,85.29411764705883
2023-07-28 15:00:00,1016.3,25.7,62.0,12.0,7.199999809265137,106.0,0.5955100655555725,25.200000762939453,27.700000762939453,50.599998474121094,19.639942169189453,177.99867060367626,4.800000190734863,2.5,0.0,1.0,43.03958511352539,85.29411764705883
2023-07-28 16:00:00,1015.1,24.3,66.0,12.100000381469727,7.199999809265137,111.0,0.5905687212944031,25.5,28.200000762939453,53.20000076293945,19.72089958190918,187.95441749219503,4.90000057220459,2.700000762939453,0.0,1.0,41.3609206459739,82.3529411764706
2023-07-28 17:00:00,1014.5,24.1,66.0,12.0,7.199999809265137,104.0,0.5668363571166992,25.200000762939453,27.799999237060547,50.599998474121094,19.89525032043457,183.4744696494277,4.800000190734863,2.5999984741210938,0.0,0.0,42.194547884392016,82.3529411764706
2023-07-28 18:00:00,1014.4,24.2,67.0,12.100000381469727,7.199999809265137,111.0,0.5632960796356201,25.0,27.700000762939453,55.599998474121094,19.4976806640625,197.05445149166079,4.90000057220459,2.700000762939453,0.0,0.0,43.21069107633649,82.3529411764706
2023-07-28 19:00:00,1014.3,22.3,73.0,11.800000190734863,7.199999809265137,100.0,0.5691998600959778,24.700000762939453,27.299999237060547,49.29999923706055,20.313140869140625,175.68521535324714,4.600000381469727,2.5999984741210938,0.0,0.0,40.5653958754106,82.3529411764706
2023-07-28 20:00:00,1014.5,21.6,76.0,11.899999618530273,7.199999809265137,103.0,0.5712742805480957,25.0,27.600000381469727,50.599998474121094,20.09656524658203,180.29868227426425,4.699999809265137,2.6000003814697266,0.0,0.0,39.755731813835375,82.3529411764706
2023-07-28 21:00:00,1015.1,21.4,77.0,11.699999809265137,7.199999809265137,94.0,0.5796223282814026,24.899999618530273,27.299999237060547,46.70000076293945,19.857284545898438,162.17456680579022,4.5,2.3999996185302734,0.0,0.0,36.03621647574685,82.3529411764706
2023-07-28 22:00:00,1015.2,21.3,77.0,11.5,7.199999809265137,88.0,0.5890735387802124,25.0,27.299999237060547,44.70000076293945,20.001949310302734,149.38712097341966,4.300000190734863,2.299999237060547,0.0,0.0,35.85978747859146,82.3529411764706
2023-07-28 23:00:00,1015.2,21.3,78.0,11.5,7.199999809265137,87.0,0.5874985456466675,25.0,27.299999237060547,43.900001525878906,19.96269416809082,148.08547296783166,4.300000190734863,2.299999237060547,0.0,0.0,36.09624114181056,82.3529411764706
2023-07-29 00:00:00,1015.6,21.5,79.0,11.300000190734863,7.199999809265137,83.0,0.6161020994186401,25.0,27.100000381469727,41.5,20.20895767211914,134.71793080776644,4.100000381469727,2.1000003814697266,1.0,0.0,32.21473956830574,76.47058823529412
2023-07-29 01:00:00,1016.0,21.7,77.0,11.100000381469727,7.199999809265137,75.0,0.6242533326148987,25.0,27.0,38.79999923706055,19.98796272277832,120.14353161053516,3.90000057220459,2.0,1.0,0.0,29.3646916476163,70.58823529411765
2023-07-29 02:00:00,1016.3,22.4,68.0,11.0,7.199999809265137,76.0,0.6448003649711609,24.899999618530273,26.899999618530273,37.79999923706055,19.99441146850586,117.86593824803302,3.8000001907348633,2.0,1.0,0.0,26.075996427825004,67.6470588235294
2023-07-29 03:00:00,1016.6,22.0,74.0,10.699999809265137,7.199999809265137,67.0,0.664868950843811,25.100000381469727,27.0,35.0,20.163909912109375,100.77173842298951,3.5,1.8999996185302734,1.0,0.0,21.958727439244587,55.88235294117647
2023-07-29 04:00:00,1016.1,21.9,76.0,10.600000381469727,7.199999809265137,68.0,0.7511329054832458,25.0,26.700000762939453,33.599998474121094,20.176475524902344,90.52991754668476,3.40000057220459,1.7000007629394531,1.0,0.0,18.333692846876204,52.94117647058823
2023-07-29 05:00:00,1015.7,21.8,75.0,10.199999809265137,7.199999809265137,64.0,0.7704557180404663,25.0,26.399999618530273,33.79999923706055,20.188627243041992,83.06772018354799,3.0,1.3999996185302734,1.0,0.0,17.34093062805407,52.94117647058823
2023-07-29 06:00:00,1015.5,21.6,76.0,10.199999809265137,7.099999904632568,70.0,0.8382125496864319,25.100000381469727,26.700000762939453,33.400001525878906,20.206680297851562,83.51103789389266,3.0999999046325684,1.6000003814697266,1.0,0.0,18.53531950892824,52.94117647058823
2023-07-29 07:00:00,1015.6,20.7,80.0,10.300000190734863,7.199999809265137,65.0,0.8328726291656494,25.0,26.5,32.0,20.019073486328125,78.04314576301462,3.1000003814697266,1.5,1.0,0.0,17.00650799635685,50.0
2023-07-29 08:00:00,1015.9,21.2,76.0,10.100000381469727,7.400000095367432,68.0,1.0251156091690063,24.799999237060547,26.399999618530273,32.20000076293945,19.743318557739258,66.33398164244433,2.700000286102295,1.6000003814697266,1.0,1.0,19.711773764003407,52.94117647058823
2023-07-29 09:00:00,1016.5,20.4,79.0,10.199999809265137,7.199999809265137,65.0,0.8663748502731323,24.799999237060547,26.299999237060547,29.899999618530273,19.828908920288086,75.0252618476958,3.0,1.5,1.0,1.0,19.810253670721345,52.94117647058823
2023-07-29 10:00:00,1017.4,19.6,83.0,10.600000381469727,7.099999904632568,88.0,0.9205379486083984,25.299999237060547,27.100000381469727,39.400001525878906,19.83521842956543,95.59627621330759,3.500000476837158,1.8000011444091797,1.0,1.0,26.409763343406446,61.76470588235294
2023-07-29 11:00:00,1018.0,19.7,83.0,10.399999618530273,7.599999904632568,54.0,0.6827301383018494,25.100000381469727,26.799999237060547,27.899999618530273,20.060029983520508,79.09420863463546,2.799999713897705,1.6999988555908203,1.0,1.0,22.73971017924222,58.8235294117647
2023-07-29 12:00:00,1018.7,20.0,83.0,10.300000190734863,7.199999809265137,64.0,0.7687167525291443,25.100000381469727,26.799999237060547,32.599998474121094,20.0346622467041,83.25563322177446,3.1000003814697266,1.6999988555908203,1.0,1.0,23.72593834183433,58.8235294117647
2023-07-29 13:00:00,1019.3,20.2,81.0,10.5,7.099999904632568,77.0,0.8506373763084412,25.0,26.799999237060547,36.20000076293945,20.260440826416016,90.52035819794473,3.4000000953674316,1.7999992370605469,1.0,1.0,23.275470451875165,58.8235294117647
2023-07-29 14:00:00,1019.3,20.3,75.0,10.699999809265137,7.199999809265137,65.0,0.684363842010498,25.0,26.5,33.599998474121094,19.48508644104004,94.97871747438538,3.5,1.5,1.0,1.0,23.207385099295415,58.8235294117647
2023-07-29 15:00:00,1019.1,20.7,68.0,10.300000190734863,9.800000190734863,0.0,0.0,24.799999237060547,25.299999237060547,14.199999809265137,19.31729507446289,0.0,0.5,0.5,1.0,1.0,22.745886925495032,58.8235294117647
2023-07-29 16:00:00,1018.8,21.0,61.0,10.5,7.099999904632568,78.0,0.8402213454246521,24.899999618530273,26.600000381469727,37.20000076293945,19.63946533203125,92.83268084623393,3.4000000953674316,1.7000007629394531,1.0,1.0,23.599100842620388,61.76470588235294
2023-07-29 17:00:00,1018.5,21.1,59.0,10.399999618530273,7.699999809265137,50.0,0.6486182808876038,24.5,26.0,26.700000762939453,19.729307174682617,77.08694231000912,2.6999998092651367,1.5,1.0,0.0,22.488203084830083,61.76470588235294
2023-07-29 18:00:00,1018.6,20.9,57.0,10.100000381469727,7.300000190734863,55.0,0.7768731117248535,23.799999237060547,25.5,29.100000381469727,18.53265953063965,70.79663225553807,2.8000001907348633,1.7000007629394531,1.0,0.0,24.394755580208518,64.70588235294117
2023-07-29 19:00:00,1018.8,20.7,57.0,10.199999809265137,7.099999904632568,63.0,0.7959496378898621,23.299999237060547,24.700000762939453,31.799999237060547,19.576879501342773,79.15073642978088,3.0999999046325684,1.4000015258789062,1.0,0.0,21.124834405653406,61.76470588235294
2023-07-29 20:00:00,1019.5,20.2,59.0,10.0,7.300000190734863,78.0,1.283610224723816,26.799999237060547,29.0,35.79999923706055,19.286243438720703,60.7661099122069,2.6999998092651367,2.200000762939453,1.0,0.0,21.18753268321355,61.76470588235294
2023-07-29 21:00:00,1020.1,18.6,72.0,9.600000381469727,7.400000095367432,49.0,0.9612735509872437,25.100000381469727,26.700000762939453,25.100000381469727,20.89720344543457,50.97404370449618,2.200000286102295,1.6000003814697266,1.0,0.0,20.2576996178338,61.76470588235294
2023-07-29 22:00:00,1020.9,18.6,72.0,10.100000381469727,7.199999809265137,66.0,0.9116390943527222,25.100000381469727,26.700000762939453,32.599998474121094,19.493181228637695,72.39707073648593,2.90000057220459,1.6000003814697266,1.0,0.0,20.039621351343214,61.76470588235294
2023-07-29 23:00:00,1021.4,18.5,73.0,9.800000190734863,7.400000095367432,60.0,1.1828562021255493,25.100000381469727,26.899999618530273,29.700000762939453,19.425024032592773,50.72467802272347,2.4000000953674316,1.7999992370605469,1.0,0.0,20.231578767299652,61.76470588235294
2023-07-30 00:00:00,1021.6,17.2,78.0,9.800000190734863,7.400000095367432,57.0,1.264123558998108,25.200000762939453,26.799999237060547,28.899999618530273,20.793872833251953,45.09052900269958,2.4000000953674316,1.5999984741210938,1.0,0.0,20.85681204181729,61.76470588235294
2023-07-30 01:00:00,1021.4,17.8,73.0,10.199999809265137,7.300000190734863,64.0,0.9620546698570251,24.899999618530273,26.600000381469727,31.600000381469727,19.734012603759766,66.52428599459041,2.8999996185302734,1.7000007629394531,1.0,0.0,20.677830318609875,61.76470588235294
2023-07-30 02:00:00,1021.3,18.9,65.0,9.600000381469727,7.300000190734863,51.0,1.28505277633667,25.0,26.5,26.299999237060547,21.108049392700195,39.687085961859786,2.3000001907348633,1.5,1.0,0.0,18.841199815273285,58.8235294117647
2023-07-30 03:00:00,1020.9,18.6,69.0,10.0,7.300000190734863,62.0,1.038731336593628,25.200000762939453,26.799999237060547,30.0,19.55472755432129,59.68819637551343,2.6999998092651367,1.5999984741210938,1.0,0.0,20.17575642376235,58.8235294117647
2023-07-30 04:00:00,1020.8,18.8,68.0,9.699999809265137,7.5,62.0,1.0385574102401733,25.0,26.200000762939453,26.100000381469727,19.545207977294922,59.698192308562014,2.1999998092651367,1.2000007629394531,1.0,0.0,18.35927018071666,52.94117647058823
2023-07-30 05:00:00,1020.5,18.5,70.0,9.600000381469727,7.199999809265137,59.0,1.039527416229248,25.100000381469727,26.5,29.299999237060547,19.719032287597656,56.75655983563657,2.40000057220459,1.3999996185302734,1.0,0.0,18.567240193034664,52.94117647058823
2023-07-30 06:00:00,1020.4,18.8,68.0,9.699999809265137,7.400000095367432,51.0,1.1863425970077515,25.5,26.600000381469727,25.100000381469727,21.101818084716797,42.98926813269166,2.299999713897705,1.1000003814697266,1.0,0.0,17.79363646471139,52.94117647058823
2023-07-30 07:00:00,1020.2,18.3,76.0,9.199999809265137,7.300000190734863,49.0,1.555312991142273,25.399999618530273,26.700000762939453,24.5,19.47945785522461,31.504912695426526,1.8999996185302734,1.3000011444091797,1.0,0.0,16.912295455282386,52.94117647058823
2023-07-30 08:00:00,1020.5,17.3,82.0,9.699999809265137,7.599999904632568,55.0,1.3761563301086426,25.299999237060547,26.700000762939453,27.700000762939453,19.70258140563965,39.96638957120369,2.0999999046325684,1.4000015258789062,1.0,1.0,18.946586000196863,55.88235294117647
2023-07-30 09:00:00,1020.8,16.8,84.0,10.0,7.400000095367432,65.0,1.1335680484771729,25.299999237060547,26.5,31.799999237060547,19.408052444458008,57.34106575015107,2.5999999046325684,1.2000007629394531,1.0,1.0,19.672379918170698,55.88235294117647
2023-07-30 10:00:00,1021.2,17.0,84.0,10.300000190734863,7.199999809265137,66.0,0.9489275813102722,25.299999237060547,26.799999237060547,33.20000076293945,19.591100692749023,69.55219902963267,3.1000003814697266,1.5,1.0,1.0,22.324396673477057,64.70588235294117
2023-07-30 11:00:00,1021.7,17.9,80.0,9.899999618530273,7.199999809265137,63.0,1.0871974229812622,25.100000381469727,27.100000381469727,30.0,19.42898941040039,57.94715722121961,2.6999998092651367,2.0,1.0,1.0,21.23976498480999,61.76470588235294
2023-07-30 12:00:00,1022.3,19.4,73.0,10.300000190734863,7.199999809265137,66.0,0.8434833884239197,25.200000762939453,27.0,32.0,19.41718101501465,78.24694701258251,3.1000003814697266,1.7999992370605469,1.0,1.0,22.016520151586242,61.76470588235294
2023-07-30 13:00:00,1022.6,21.2,68.0,10.300000190734863,7.5,68.0,1.0767844915390015,25.200000762939453,27.299999237060547,33.0,19.604267120361328,63.150983817393715,2.8000001907348633,2.0999984741210938,1.0,1.0,22.111516598499183,61.76470588235294
2023-07-30 14:00:00,1022.3,21.5,61.0,10.699999809265137,7.599999904632568,87.0,1.2425131797790527,25.100000381469727,27.0,39.20000076293945,19.56024742126465,70.01937799603107,3.0999999046325684,1.8999996185302734,1.0,1.0,23.18382136749499,61.76470588235294
2023-07-30 15:00:00,1021.6,20.8,66.0,10.100000381469727,7.199999809265137,64.0,0.9190300703048706,25.0,27.100000381469727,31.799999237060547,19.724201202392578,69.63863541349548,2.90000057220459,2.1000003814697266,1.0,1.0,23.484053127693407,61.76470588235294
2023-07-30 16:00:00,1020.9,20.5,66.0,10.399999618530273,7.199999809265137,68.0,0.8378823399543762,25.100000381469727,26.899999618530273,33.79999923706055,19.78220558166504,81.15697963475718,3.1999998092651367,1.7999992370605469,1.0,1.0,22.463919126626216,61.76470588235294
2023-07-30 17:00:00,1020.1,21.9,63.0,10.300000190734863,7.199999809265137,73.0,1.0159825086593628,25.299999237060547,27.299999237060547,33.400001525878906,20.71329689025879,71.8516306903029,3.1000003814697266,2.0,1.0,0.0,23.421353954257388,61.76470588235294
2023-07-30 18:00:00,1020.0,21.3,66.0,10.5,7.099999904632568,78.0,0.8584561944007874,25.100000381469727,27.200000762939453,33.0,21.083370208740234,90.86078067669479,3.4000000953674316,2.1000003814697266,1.0,0.0,23.43960843664227,64.70588235294117
2023-07-30 19:00:00,1019.9,20.3,70.0,10.699999809265137,7.199999809265137,77.0,0.808381199836731,24.899999618530273,27.0,37.599998474121094,19.877166748046875,95.25209148301781,3.5,2.1000003814697266,1.0,0.0,25.214149193330243,67.6470588235294
2023-07-30 20:00:00,1019.9,20.1,68.0,10.199999809265137,7.599999904632568,69.0,1.241278886795044,24.600000381469727,26.5,31.799999237060547,20.9122314453125,55.58783020804982,2.5999999046325684,1.8999996185302734,1.0,0.0,22.87048568870082,64.70588235294117
2023-07-30 21:00:00,1019.9,20.2,69.0,10.5,7.199999809265137,57.0,0.6906557083129883,24.799999237060547,26.399999618530273,26.700000762939453,19.325897216796875,82.5302669824152,3.3000001907348633,1.6000003814697266,1.0,0.0,21.694534930315886,64.70588235294117
2023-07-30 22:00:00,1020.3,20.0,69.0,10.399999618530273,7.199999809265137,69.0,0.8975672125816345,24.899999618530273,26.700000762939453,33.0,21.19534683227539,76.87446581469729,3.1999998092651367,1.8000011444091797,1.0,0.0,21.780963679154713,64.70588235294117
2023-07-30 23:00:00,1020.7,19.8,70.0,10.399999618530273,7.400000095367432,63.0,0.8367724418640137,24.600000381469727,26.600000381469727,31.200000762939453,19.57063865661621,75.2892863675813,2.999999523162842,2.0,1.0,0.0,21.720314558708306,64.70588235294117
2023-07-31 00:00:00,1021.0,19.7,68.0,10.100000381469727,7.599999904632568,64.0,1.0990320444107056,25.0,26.799999237060547,30.799999237060547,21.541851043701172,58.23306092436678,2.500000476837158,1.7999992370605469,0.0,0.0,22.447734036228873,64.70588235294117
2023-07-31 01:00:00,1021.1,19.6,66.0,10.300000190734863,7.300000190734863,69.0,0.9090920686721802,24.700000762939453,26.5,33.599998474121094,19.787084579467773,75.89990318668316,3.0,1.7999992370605469,0.0,0.0,21.998319898590896,64.70588235294117
2023-07-31 02:00:00,1021.1,19.4,68.0,10.199999809265137,7.199999809265137,65.0,0.8977094292640686,24.799999237060547,26.5,30.799999237060547,19.587339401245117,72.4065024618113,3.0,1.7000007629394531,0.0,0.0,19.427980262221713,61.76470588235294
2023-07-31 03:00:00,1020.7,19.2,69.0,9.699999809265137,7.099999904632568,58.0,1.1251559257507324,25.0,26.5,24.299999237060547,21.049530029296875,51.54841091140407,2.5999999046325684,1.5,0.0,0.0,19.524165137247607,58.8235294117647
2023-07-31 04:00:00,1020.1,19.0,70.0,10.100000381469727,7.5,64.0,1.2027556896209717,24.700000762939453,26.5,31.799999237060547,19.727989196777344,53.211138847464966,2.6000003814697266,1.7999992370605469,0.0,0.0,14.952756460868951,50.0
2023-07-31 05:00:00,1019.5,19.0,71.0,10.0,7.5,63.0,1.080285906791687,24.700000762939453,26.200000762939453,30.200000762939453,19.618616104125977,58.31789492385591,2.5,1.5,0.0,0.0,14.928395977526,50.0
2023-07-31 06:00:00,1019.3,19.2,68.0,9.300000190734863,7.300000190734863,53.0,1.4744479656219482,25.0,26.799999237060547,24.899999618530273,20.861757278442383,35.94565643260504,2.0,1.7999992370605469,0.0,0.0,14.532712024269681,50.0
2023-07-31 07:00:00,1019.4,19.1,70.0,9.899999618530273,7.599999904632568,56.0,1.222116470336914,24.799999237060547,26.5,28.5,19.409954071044922,45.822146545952265,2.299999713897705,1.7000007629394531,0.0,0.0,13.802130798498789,50.0
2023-07-31 08:00:00,1019.9,19.1,68.0,9.899999618530273,7.400000095367432,63.0,1.2195242643356323,24.899999618530273,26.299999237060547,30.200000762939453,19.56888198852539,51.65948873868524,2.499999523162842,1.3999996185302734,0.0,1.0,14.123770119565906,50.0
2023-07-31 09:00:00,1020.1,19.2,68.0,10.600000381469727,7.599999904632568,58.0,0.6240019202232361,25.600000381469727,28.0,26.700000762939453,22.583297729492188,92.94843192029049,3.000000476837158,2.3999996185302734,0.0,1.0,24.911514843955185,73.52941176470588
2023-07-31 10:00:00,1020.5,19.6,67.0,11.0,7.199999809265137,77.0,0.632620632648468,25.600000381469727,28.5,39.0,19.497386932373047,121.71591634253105,3.8000001907348633,2.8999996185302734,0.0,1.0,34.27096580555945,88.23529411764706
2023-07-31 11:00:00,1020.9,20.3,63.0,11.100000381469727,7.199999809265137,80.0,0.6446526646614075,25.200000762939453,27.5,40.0,19.2315673828125,124.09783498222039,3.90000057220459,2.299999237060547,0.0,1.0,36.101426816347875,88.23529411764706
2023-07-31 12:00:00,1021.2,21.2,61.0,11.699999809265137,7.300000190734863,95.0,0.6200215816497803,25.299999237060547,28.0,46.5,18.49093246459961,153.22047298292406,4.399999618530273,2.700000762939453,0.0,1.0,42.10976129770279,88.23529411764706
2023-07-31 13:00:00,1021.0,22.3,60.0,11.600000381469727,7.0,99.0,0.6199470162391663,25.700000762939453,28.600000381469727,47.099998474121094,20.334131240844727,159.69106618267404,4.600000381469727,2.8999996185302734,0.0,1.0,45.55406256336154,88.23529411764706
2023-07-31 14:00:00,1020.8,23.7,58.0,12.0,7.199999809265137,109.0,0.6300157308578491,26.100000381469727,29.200000762939453,52.20000076293945,18.812623977661133,173.01155298389486,4.800000190734863,3.1000003814697266,0.0,1.0,46.524777912732326,88.23529411764706
2023-07-31 15:00:00,1019.7,23.4,58.0,12.100000381469727,7.300000190734863,114.0,0.647102415561676,26.5,29.700000762939453,53.79999923706055,19.228620529174805,176.16994969961527,4.800000190734863,3.200000762939453,0.0,1.0,46.403790800860435,88.23529411764706
2023-07-31 16:00:00,1018.5,23.9,58.0,11.800000190734863,6.800000190734863,125.0,0.6682827472686768,27.5,30.799999237060547,57.79999923706055,20.840312957763672,187.04657648410745,5.0,3.299999237060547,0.0,1.0,45.67509952639089,88.23529411764706
2023-07-31 17:00:00,1017.5,23.0,62.0,12.100000381469727,7.199999809265137,126.0,0.6725641489028931,27.600000381469727,31.200000762939453,57.599998474121094,19.549596786499023,187.34272441600552,4.90000057220459,3.6000003814697266,0.0,0.0,46.88905624367974,88.23529411764706
2023-07-31 18:00:00,1017.1,22.0,69.0,11.899999618530273,7.099999904632568,118.0,0.6690911650657654,27.5,31.0,55.400001525878906,20.8808536529541,176.35862818245658,4.799999713897705,3.5,0.0,0.0,46.45121832508029,88.23529411764706
2023-07-31 19:00:00,1017.0,21.1,71.0,11.899999618530273,7.199999809265137,120.0,0.6699894070625305,27.0,30.200000762939453,55.599998474121094,19.90011215209961,179.1073093619827,4.699999809265137,3.200000762939453,0.0,0.0,43.009596168994904,88.23529411764706
2023-07-31 20:00:00,1017.1,20.8,73.0,11.5,7.199999809265137,98.0,0.6614053249359131,26.600000381469727,29.899999618530273,47.5,21.480188369750977,148.16935441137508,4.300000190734863,3.299999237060547,0.0,0.0,38.27213805552685,82.3529411764706
2023-07-31 21:00:00,1017.4,20.7,76.0,11.600000381469727,7.199999809265137,101.0,0.6539046764373779,26.299999237060547,29.200000762939453,48.099998474121094,20.056869506835938,154.4567635611219,4.40000057220459,2.9000015258789062,0.0,0.0,36.45820719726158,82.3529411764706
2023-07-31 22:00:00,1018.1,20.7,76.0,11.199999809265137,7.199999809265137,92.0,0.6864724159240723,26.0,29.0,44.29999923706055,19.6391544342041,134.01849494004392,4.0,3.0,0.0,0.0,35.85117796153733,82.3529411764706
2023-07-31 23:00:00,1018.7,20.5,76.0,11.5,7.199999809265137,93.0,0.6425305604934692,25.799999237060547,28.5,45.099998474121094,19.648399353027344,144.74019714887206,4.300000190734863,2.700000762939453,0.0,0.0,35.05726128455365,82.3529411764706
2023-08-01 00:00:00,1018.7,20.2,77.0,10.800000190734863,7.199999809265137,70.0,0.6461330652236938,25.200000762939453,27.700000762939453,36.599998474121094,20.977886199951172,108.33681754974994,3.6000003814697266,2.5,0.0,0.0,30.762728855465397,76.47058823529412
2023-08-01 01:00:00,1018.8,20.4,76.0,10.899999618530273,7.199999809265137,75.0,0.6977678537368774,24.899999618530273,27.0,37.20000076293945,19.914915084838867,107.48560513119007,3.6999998092651367,2.1000003814697266,0.0,0.0,26.809335468393385,70.58823529411765
2023-08-01 02:00:00,1019.2,20.1,74.0,10.800000190734863,7.300000190734863,67.0,0.6817437410354614,24.799999237060547,26.799999237060547,32.20000076293945,21.213991165161133,98.27739657460961,3.5,2.0,0.0,0.0,24.05362700512915,67.6470588235294
2023-08-01 03:00:00,1019.1,19.8,76.0,10.300000190734863,7.300000190734863,70.0,0.9313850998878479,24.600000381469727,26.600000381469727,34.400001525878906,19.80727195739746,75.15688194757357,3.0,2.0,0.0,0.0,19.97758647709182,52.94117647058823
2023-08-01 04:00:00,1018.8,19.6,76.0,10.100000381469727,7.300000190734863,64.0,0.922235369682312,25.0,26.5,30.799999237060547,19.248592376708984,69.39660102393,2.8000001907348633,1.5,0.0,0.0,19.198587408571534,52.94117647058823
2023-08-01 05:00:00,1018.4,19.4,76.0,9.5,7.099999904632568,59.0,1.233632206916809,25.299999237060547,26.700000762939453,26.899999618530273,21.048009872436523,47.826248106360204,2.4000000953674316,1.4000015258789062,0.0,0.0,19.3816264091116,52.94117647058823
2023-08-01 06:00:00,1018.3,19.0,77.0,9.899999618530273,7.599999904632568,57.0,1.2062186002731323,25.299999237060547,26.799999237060547,28.899999618530273,19.630996704101562,47.255116101752286,2.299999713897705,1.5,0.0,0.0,19.04862580696742,52.94117647058823
2023-08-01 07:00:00,1018.2,19.0,77.0,9.800000190734863,7.400000095367432,62.0,1.2087464332580566,25.299999237060547,26.399999618530273,29.700000762939453,19.479413986206055,51.29280905746718,2.4000000953674316,1.1000003814697266,0.0,0.0,18.212509695327643,50.0
2023-08-01 08:00:00,1018.1,19.1,77.0,9.600000381469727,7.199999809265137,64.0,1.326508641242981,25.399999618530273,26.700000762939453,30.200000762939453,21.287370681762695,48.24695294862909,2.40000057220459,1.3000011444091797,0.0,1.0,18.370573208187565,50.0
2023-08-01 09:00:00,1018.3,19.1,78.0,10.600000381469727,7.199999809265137,72.0,0.7422672510147095,25.600000381469727,27.299999237060547,36.79999923706055,19.921724319458008,97.0001032668127,3.40000057220459,1.6999988555908203,0.0,1.0,26.68011649991527,70.58823529411765
