UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-08-01 10:00:00,1019.4,19.2,79.0,11.100000381469727,7.199999809265137,79.0,0.6462805271148682,25.299999237060547,27.399999618530273,39.0,20.26956558227539,122.23793954101104,3.90000057220459,2.1000003814697266,0.0,1.0,33.09814562038942,79.41176470588235
2023-08-01 11:00:00,1019.9,21.3,73.0,11.199999809265137,7.199999809265137,81.0,0.6397362351417542,25.299999237060547,27.700000762939453,41.29999923706055,19.41046905517578,126.6146820369677,4.0,2.4000015258789062,0.0,1.0,35.538974926327214,82.3529411764706
2023-08-01 12:00:00,1020.3,22.4,67.0,11.0,7.199999809265137,80.0,0.6372682452201843,25.600000381469727,28.200000762939453,39.400001525878906,20.618398666381836,125.5358329871889,3.8000001907348633,2.6000003814697266,0.0,1.0,40.22371403918122,85.29411764705883
2023-08-01 13:00:00,1020.6,23.9,61.0,11.399999618530273,7.099999904632568,98.0,0.6752832531929016,26.600000381469727,29.299999237060547,46.5,20.290328979492188,145.12428604831,4.299999713897705,2.6999988555908203,0.0,1.0,44.291617055734,85.29411764705883
2023-08-01 14:00:00,1019.8,24.2,58.0,11.600000381469727,7.199999809265137,107.0,0.6463822722434998,26.899999618530273,29.600000381469727,51.400001525878906,19.202138900756836,165.5367181228817,4.40000057220459,2.700000762939453,0.0,1.0,45.34634229811755,85.29411764705883
2023-08-01 15:00:00,1019.4,24.0,57.0,12.0,7.199999809265137,120.0,0.6522941589355469,27.5,30.5,56.0,19.56623649597168,183.9660808795579,4.800000190734863,3.0,0.0,1.0,45.810371321259126,85.29411764705883
2023-08-01 16:00:00,1019.0,25.0,59.0,11.5,7.199999809265137,103.0,0.6788387298583984,27.600000381469727,30.700000762939453,50.20000076293945,21.008779525756836,151.7297046700402,4.300000190734863,3.1000003814697266,0.0,1.0,42.32853560917305,85.29411764705883
2023-08-01 17:00:00,1018.9,23.9,63.0,12.0,7.199999809265137,126.0,0.6818135380744934,28.299999237060547,31.399999618530273,58.79999923706055,19.222806930541992,184.80125864886173,4.800000190734863,3.1000003814697266,0.0,0.0,45.28062783768683,85.29411764705883
2023-08-01 18:00:00,1018.5,22.3,70.0,11.699999809265137,6.900000095367432,122.0,0.6800543069839478,27.899999618530273,31.100000381469727,56.0,21.057411193847656,179.397437450359,4.799999713897705,3.200000762939453,0.0,0.0,43.94393057714809,85.29411764705883
2023-08-01 19:00:00,1018.2,21.1,76.0,13.800000190734863,10.399999618530273,95.0,0.9702654480934143,27.5,29.200000762939453,46.5,20.9924373626709,97.91135012246018,3.40000057220459,1.7000007629394531,0.0,0.0,44.18324416514599,85.29411764705883
2023-08-01 20:00:00,1018.2,20.6,79.0,11.699999809265137,6.800000190734863,119.0,0.6849548816680908,28.100000381469727,31.399999618530273,54.599998474121094,20.635995864868164,173.73407093646196,4.899999618530273,3.299999237060547,0.0,0.0,45.262393902648576,85.29411764705883
2023-08-01 21:00:00,1018.6,20.5,78.0,11.600000381469727,7.099999904632568,110.0,0.6582447290420532,27.100000381469727,29.799999237060547,52.0,19.811086654663086,167.11109887668002,4.500000476837158,2.6999988555908203,0.0,0.0,40.00220042467117,85.29411764705883
2023-08-01 22:00:00,1018.9,20.5,79.0,11.199999809265137,7.199999809265137,88.0,0.6698426604270935,26.0,28.5,42.5,20.954505920410156,131.37413485114692,4.0,2.5,0.0,0.0,35.14118978652087,82.3529411764706
2023-08-01 23:00:00,1019.1,20.4,79.0,11.0,7.199999809265137,78.0,0.6362342834472656,25.700000762939453,28.299999237060547,40.29999923706055,19.879117965698242,122.59634859249933,3.8000001907348633,2.5999984741210938,0.0,0.0,34.60157929947882,82.3529411764706
2023-08-02 00:00:00,1019.3,20.0,76.0,11.199999809265137,7.099999904632568,82.0,0.6452785730361938,25.299999237060547,27.299999237060547,40.900001525878906,19.76457405090332,127.07689891850879,4.099999904632568,2.0,0.0,0.0,29.71893094705813,76.47058823529412
2023-08-02 01:00:00,1019.5,20.2,78.0,10.899999618530273,7.300000190734863,72.0,0.6747695803642273,24.899999618530273,26.799999237060547,36.0,19.686214447021484,106.70309109242272,3.59999942779541,1.8999996185302734,0.0,0.0,26.927938730427712,70.58823529411765
2023-08-02 02:00:00,1019.4,20.3,72.0,10.300000190734863,8.0,70.0,0.8006407618522644,25.100000381469727,27.0,33.0,21.41069221496582,87.42997276088788,2.3000001907348633,1.8999996185302734,0.0,0.0,25.17569389668378,67.6470588235294
2023-08-02 03:00:00,1018.7,20.3,68.0,10.399999618530273,7.099999904632568,73.0,0.8219231367111206,24.899999618530273,26.600000381469727,34.400001525878906,20.024215698242188,88.8160908720801,3.299999713897705,1.7000007629394531,0.0,0.0,20.223641852537792,50.0
2023-08-02 04:00:00,1018.0,20.0,70.0,10.100000381469727,7.300000190734863,65.0,0.9468276500701904,25.100000381469727,26.5,30.799999237060547,19.84850311279297,68.65029764939945,2.8000001907348633,1.3999996185302734,0.0,0.0,15.350338915983835,41.1764705882353
2023-08-02 05:00:00,1017.4,19.9,71.0,10.100000381469727,7.300000190734863,61.0,1.0274975299835205,24.899999618530273,26.299999237060547,32.0,19.647109985351562,59.367539307834974,2.8000001907348633,1.3999996185302734,0.0,0.0,14.793167600125978,41.1764705882353
2023-08-02 06:00:00,1017.1,19.6,71.0,9.699999809265137,7.300000190734863,59.0,1.1991275548934937,25.100000381469727,26.5,28.299999237060547,20.930925369262695,49.20243868905204,2.3999996185302734,1.3999996185302734,0.0,0.0,14.613224428711515,41.1764705882353
2023-08-02 07:00:00,1016.6,19.6,70.0,9.5,7.300000190734863,52.0,1.2349414825439453,25.100000381469727,26.600000381469727,27.5,19.260595321655273,42.10725830739886,2.1999998092651367,1.5,0.0,0.0,13.964316700444076,41.1764705882353
2023-08-02 08:00:00,1016.5,19.4,72.0,9.899999618530273,7.300000190734863,65.0,1.1116561889648438,25.100000381469727,26.399999618530273,31.0,19.388526916503906,58.471315722648875,2.59999942779541,1.2999992370605469,0.0,1.0,16.276812452258486,44.11764705882353
2023-08-02 09:00:00,1017.0,19.2,73.0,10.300000190734863,7.099999904632568,74.0,0.8607538938522339,25.299999237060547,27.299999237060547,36.400001525878906,21.12139320373535,85.97114753535303,3.200000286102295,2.0,0.0,1.0,24.174171361056242,61.76470588235294
2023-08-02 10:00:00,1017.9,19.3,75.0,10.5,7.199999809265137,82.0,0.9119204878807068,25.100000381469727,27.299999237060547,38.20000076293945,21.03692054748535,89.92012032821754,3.3000001907348633,2.1999988555908203,0.0,1.0,27.83061141678781,76.47058823529412
2023-08-02 11:00:00,1018.2,20.8,66.0,11.100000381469727,7.199999809265137,81.0,0.6458988189697266,25.299999237060547,27.399999618530273,40.5,19.007112503051758,125.40663896738987,3.90000057220459,2.1000003814697266,0.0,1.0,31.998592790329095,76.47058823529412
2023-08-02 12:00:00,1018.7,21.6,64.0,11.199999809265137,7.0,88.0,0.6383626461029053,25.600000381469727,28.200000762939453,42.29999923706055,20.466318130493164,137.85267752934,4.199999809265137,2.6000003814697266,0.0,1.0,38.00193328026569,82.3529411764706
2023-08-02 13:00:00,1018.7,22.7,61.0,11.5,7.199999809265137,92.0,0.6112658381462097,25.700000762939453,28.0,45.70000076293945,18.649141311645508,150.50734763619224,4.300000190734863,2.299999237060547,0.0,1.0,41.41214741540678,82.3529411764706
2023-08-02 14:00:00,1018.1,23.8,58.0,11.600000381469727,7.199999809265137,104.0,0.6427093148231506,26.600000381469727,29.399999618530273,50.20000076293945,19.330331802368164,161.81498789793778,4.40000057220459,2.799999237060547,0.0,1.0,41.74288889314189,82.3529411764706
2023-08-02 15:00:00,1017.2,23.9,61.0,11.5,7.199999809265137,98.0,0.6499712467193604,26.799999237060547,29.899999618530273,47.70000076293945,19.675214767456055,150.77590046427653,4.300000190734863,3.1000003814697266,0.0,1.0,39.776232872948505,82.3529411764706
2023-08-02 16:00:00,1016.5,23.2,62.0,11.699999809265137,7.199999809265137,107.0,0.6591696739196777,26.600000381469727,29.299999237060547,50.0,19.808837890625,162.3254288440435,4.5,2.6999988555908203,0.0,1.0,39.16859948454481,82.3529411764706
2023-08-02 17:00:00,1015.8,23.3,61.0,11.600000381469727,7.199999809265137,103.0,0.6818944811820984,27.5,30.700000762939453,48.70000076293945,21.030874252319336,151.0497633320691,4.40000057220459,3.200000762939453,0.0,0.0,40.2371940703103,82.3529411764706
2023-08-02 18:00:00,1015.5,22.6,65.0,12.199999809265137,7.300000190734863,125.0,0.671377956867218,28.0,31.100000381469727,58.20000076293945,19.160245895385742,186.184247965594,4.899999618530273,3.1000003814697266,0.0,0.0,42.03896511865385,82.3529411764706
2023-09-18 18:00:00,1008.8,26.1,70.0,19.200000762939453,18.899999618530273,0.0,0.0,19.700000762939453,19.899999618530273,0.0,22.20016098022461,0.0,0.3000011444091797,0.1999988555908203,0.0,0.0,46.39474990512385,85.29411764705883
2023-09-18 19:00:00,1008.7,24.7,74.0,19.200000762939453,18.899999618530273,0.0,0.0,19.700000762939453,19.899999618530273,0.0,20.310379028320312,0.0,0.3000011444091797,0.1999988555908203,0.0,0.0,48.14401707865975,85.29411764705883
2024-01-15 15:00:00,1007.8,32.8,62.0,19.200000762939453,19.0,0.0,0.0,19.899999618530273,19.899999618530273,0.0,21.227535247802734,0.0,0.20000076293945312,0.0,0.0,1.0,63.23721486871893,85.29411764705883
2024-01-15 16:00:00,1007.7,31.1,75.0,19.200000762939453,19.100000381469727,0.0,0.0,20.0,19.899999618530273,0.0,20.629079818725586,0.0,0.10000038146972656,-0.10000038146972656,0.0,1.0,63.47655232747396,85.29411764705883
2024-01-15 17:00:00,1006.9,32.9,64.0,19.299999237060547,19.100000381469727,0.0,0.0,20.200000762939453,20.200000762939453,0.0,11.016054153442383,0.0,0.1999988555908203,0.0,0.0,0.0,71.25236811782375,82.3529411764706
2024-01-15 18:00:00,1005.9,34.9,48.0,19.200000762939453,19.100000381469727,0.0,0.0,20.100000381469727,20.100000381469727,0.0,21.103111267089844,0.0,0.10000038146972656,0.0,0.0,0.0,65.01846822102864,88.23529411764706
2024-01-15 19:00:00,1005.1,35.5,44.0,19.299999237060547,19.100000381469727,0.0,0.0,20.0,20.100000381469727,0.0,20.887041091918945,0.0,0.1999988555908203,0.10000038146972656,0.0,0.0,64.34775069265655,88.23529411764706
2024-01-15 20:00:00,1005.1,34.1,47.0,19.299999237060547,19.100000381469727,0.0,0.0,20.0,20.0,0.0,20.452049255371094,0.0,0.1999988555908203,0.0,0.0,0.0,60.00823163624966,88.23529411764706
2024-01-15 21:00:00,1005.7,33.5,47.0,19.299999237060547,19.100000381469727,0.0,0.0,20.0,20.0,0.0,20.391908645629883,0.0,0.1999988555908203,0.0,0.0,0.0,58.93047134442763,88.23529411764706
2024-01-15 22:00:00,1006.5,30.0,69.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,19.799999237060547,0.0,21.115915298461914,0.0,0.1999988555908203,-0.10000038146972656,0.0,0.0,56.85649164878961,88.23529411764706
2024-01-15 23:00:00,1007.4,28.0,87.0,19.299999237060547,19.100000381469727,0.0,0.0,19.799999237060547,19.700000762939453,0.0,21.30824089050293,0.0,0.1999988555908203,-0.09999847412109375,0.0,0.0,55.19157165108305,85.29411764705883
2024-01-16 00:00:00,1007.8,27.5,92.0,19.200000762939453,19.100000381469727,0.0,0.0,19.799999237060547,19.700000762939453,0.0,21.046344757080078,0.0,0.10000038146972656,-0.09999847412109375,0.0,0.0,50.44095817840461,79.41176470588235
2024-01-16 01:00:00,1008.5,27.3,91.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.700000762939453,0.0,20.578495025634766,0.0,0.10000038146972656,0.0,0.0,0.0,48.24199755625291,73.52941176470588
2024-01-16 02:00:00,1008.7,27.0,92.0,19.200000762939453,19.100000381469727,0.0,0.0,19.799999237060547,19.700000762939453,0.0,22.212642669677734,0.0,0.10000038146972656,-0.09999847412109375,0.0,0.0,46.42298488544695,70.58823529411765
2024-01-16 03:00:00,1008.2,27.9,85.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.700000762939453,0.0,20.90121078491211,0.0,0.10000038146972656,0.0,0.0,0.0,30.15503344030091,50.0
2024-01-16 04:00:00,1007.7,27.5,83.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.600000381469727,0.0,21.395706176757812,0.0,0.10000038146972656,-0.10000038146972656,0.0,0.0,32.27974525726203,52.94117647058823
2024-01-16 05:00:00,1006.9,28.0,82.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.600000381469727,0.0,23.11518096923828,0.0,0.10000038146972656,-0.10000038146972656,0.0,0.0,32.4793892882087,52.94117647058823
2024-01-16 06:00:00,1006.4,28.9,74.0,19.200000762939453,19.100000381469727,0.0,0.0,19.600000381469727,19.5,0.0,20.431041717529297,0.0,0.10000038146972656,-0.10000038146972656,0.0,0.0,31.082103075403154,52.94117647058823
2024-01-16 07:00:00,1006.8,27.9,78.0,19.200000762939453,19.0,0.0,0.0,19.600000381469727,19.5,0.0,20.728618621826172,0.0,0.20000076293945312,-0.10000038146972656,0.0,0.0,31.163334452744685,50.0
2024-01-16 08:00:00,1007.3,27.2,87.0,19.200000762939453,19.100000381469727,0.0,0.0,19.600000381469727,19.600000381469727,0.0,20.802274703979492,0.0,0.10000038146972656,0.0,0.0,1.0,33.73514046452262,52.94117647058823
2024-01-16 09:00:00,1008.1,28.0,88.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.600000381469727,0.0,20.3409366607666,0.0,0.10000038146972656,-0.10000038146972656,0.0,1.0,48.587705073934615,73.52941176470588
2024-01-16 10:00:00,1008.7,29.0,80.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.600000381469727,0.0,21.263856887817383,0.0,0.10000038146972656,-0.10000038146972656,0.0,1.0,56.646346103061326,85.29411764705883
2024-01-16 11:00:00,1008.7,30.4,75.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.600000381469727,0.0,21.12633514404297,0.0,0.10000038146972656,-0.10000038146972656,0.0,1.0,56.39318579977209,82.3529411764706
2024-01-16 12:00:00,1008.6,32.2,67.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.700000762939453,0.0,21.485036849975586,0.0,0.10000038146972656,0.0,0.0,1.0,61.54996777303291,88.23529411764706
2024-01-16 13:00:00,1008.7,31.0,72.0,19.200000762939453,19.100000381469727,0.0,0.0,19.700000762939453,19.700000762939453,0.0,20.51589012145996,0.0,0.10000038146972656,0.0,0.0,1.0,61.49184706355586,88.23529411764706
2024-01-16 14:00:00,1007.8,33.4,62.0,19.200000762939453,19.100000381469727,0.0,0.0,19.799999237060547,19.799999237060547,0.0,20.992345809936523,0.0,0.10000038146972656,0.0,0.0,1.0,61.40095337954435,88.23529411764706
2024-01-16 15:00:00,1007.1,31.9,72.0,19.200000762939453,19.100000381469727,0.0,0.0,19.799999237060547,19.799999237060547,0.0,20.312969207763672,0.0,0.10000038146972656,0.0,0.0,1.0,61.67938362468373,88.23529411764706
2024-01-16 16:00:00,1006.7,30.4,77.0,19.200000762939453,19.100000381469727,0.0,0.0,19.799999237060547,19.799999237060547,0.0,20.978187561035156,0.0,0.10000038146972656,0.0,0.0,1.0,59.48643311587247,88.23529411764706
2024-01-16 17:00:00,1006.1,31.6,79.0,19.200000762939453,19.100000381469727,0.0,0.0,19.899999618530273,20.0,0.0,20.377704620361328,0.0,0.10000038146972656,0.10000038146972656,0.0,0.0,61.47776999256828,88.23529411764706
2024-01-16 18:00:00,1005.8,30.6,75.0,19.200000762939453,19.100000381469727,0.0,0.0,19.899999618530273,19.899999618530273,0.0,20.802404403686523,0.0,0.10000038146972656,0.0,0.0,0.0,59.179470813635625,85.29411764705883
2024-01-16 19:00:00,1005.5,30.6,73.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,20.0,0.0,21.00589370727539,0.0,0.1999988555908203,0.10000038146972656,0.0,0.0,63.46590595534354,88.23529411764706
2024-01-16 20:00:00,1005.7,30.1,74.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,19.899999618530273,0.0,20.92498207092285,0.0,0.1999988555908203,0.0,0.0,0.0,63.169160575577706,88.23529411764706
2024-01-16 21:00:00,1006.2,28.9,83.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,20.0,0.0,20.614654541015625,0.0,0.1999988555908203,0.10000038146972656,0.0,0.0,62.73134737303763,88.23529411764706
2024-01-16 22:00:00,1006.8,28.2,86.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.0,0.0,21.089590072631836,0.0,0.09999847412109375,0.0,0.0,0.0,59.76316259124062,88.23529411764706
2024-01-16 23:00:00,1007.2,28.1,86.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.0,0.0,20.71573829650879,0.0,0.09999847412109375,0.0,0.0,0.0,58.213508988871716,88.23529411764706
2024-01-17 00:00:00,1007.9,28.5,84.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,20.0,0.0,22.07785987854004,0.0,0.1999988555908203,0.10000038146972656,0.0,0.0,53.948919505784005,82.3529411764706
2024-01-17 01:00:00,1008.3,27.7,89.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,19.899999618530273,0.0,20.701793670654297,0.0,0.09999847412109375,-0.10000038146972656,0.0,0.0,48.87711453437805,76.47058823529412
2024-01-17 02:00:00,1008.1,27.2,94.0,19.299999237060547,19.100000381469727,0.0,0.0,19.899999618530273,19.899999618530273,0.0,20.106168746948242,0.0,0.1999988555908203,0.0,0.0,0.0,49.13066936984207,73.52941176470588
2024-01-17 03:00:00,1007.5,26.9,95.0,19.299999237060547,19.200000762939453,0.0,0.0,19.899999618530273,20.0,0.0,21.429698944091797,0.0,0.09999847412109375,0.10000038146972656,0.0,0.0,33.82957308220141,50.0
2024-01-17 04:00:00,1007.1,26.8,97.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.0,0.0,20.013599395751953,0.0,0.09999847412109375,0.0,0.0,0.0,36.16719673619126,52.94117647058823
2024-01-17 05:00:00,1006.7,26.9,97.0,19.299999237060547,19.200000762939453,0.0,0.0,19.899999618530273,20.0,0.0,20.613954544067383,0.0,0.09999847412109375,0.10000038146972656,0.0,0.0,36.66983263420336,52.94117647058823
2024-01-17 06:00:00,1006.7,26.6,98.0,19.299999237060547,19.200000762939453,0.0,0.0,19.899999618530273,20.0,0.0,20.143173217773438,0.0,0.09999847412109375,0.10000038146972656,0.0,0.0,35.58558435151071,52.94117647058823
2024-01-17 07:00:00,1006.9,26.6,98.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.0,0.0,21.178001403808594,0.0,0.09999847412109375,0.0,0.0,0.0,33.631043231848516,50.0
2024-01-17 08:00:00,1007.2,27.1,93.0,19.299999237060547,19.200000762939453,0.0,0.0,19.899999618530273,20.0,0.0,21.129541397094727,0.0,0.09999847412109375,0.10000038146972656,0.0,1.0,37.46043904622396,52.94117647058823
2024-01-17 09:00:00,1007.9,27.1,97.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.0,0.0,20.78453254699707,0.0,0.09999847412109375,0.0,0.0,1.0,53.4903757499926,73.52941176470588
2024-01-17 10:00:00,1007.8,30.0,84.0,19.299999237060547,19.200000762939453,0.0,0.0,20.0,20.100000381469727,0.0,20.660043716430664,0.0,0.09999847412109375,0.10000038146972656,0.0,1.0,59.907326611605555,82.3529411764706
2024-01-17 11:00:00,1007.9,32.5,69.0,19.399999618530273,19.200000762939453,0.0,0.0,20.100000381469727,20.100000381469727,0.0,21.486774444580078,0.0,0.1999988555908203,0.0,0.0,1.0,58.606690377900094,82.3529411764706
2024-01-17 12:00:00,1008.0,33.2,67.0,19.399999618530273,19.200000762939453,0.0,0.0,20.100000381469727,20.100000381469727,0.0,24.551799774169922,0.0,0.1999988555908203,0.0,0.0,1.0,60.347448226177335,88.23529411764706
2024-01-17 13:00:00,1007.6,32.9,69.0,19.399999618530273,19.299999237060547,0.0,0.0,20.0,20.200000762939453,0.0,21.061603546142578,0.0,0.10000038146972656,0.20000076293945312,0.0,1.0,62.36562701427575,88.23529411764706
2024-01-17 14:00:00,1007.4,33.4,69.0,19.399999618530273,19.299999237060547,0.0,0.0,20.100000381469727,20.200000762939453,0.0,23.621013641357422,0.0,0.10000038146972656,0.10000038146972656,0.0,1.0,63.20209880308671,88.23529411764706
2024-01-17 15:00:00,1007.0,30.2,80.0,19.399999618530273,19.200000762939453,0.0,0.0,20.200000762939453,20.200000762939453,0.0,18.816682815551758,0.0,0.1999988555908203,0.0,0.0,1.0,69.24707851987897,88.23529411764706
2024-01-17 16:00:00,1007.0,31.5,74.0,19.5,19.200000762939453,0.0,0.0,20.100000381469727,20.200000762939453,0.0,21.527490615844727,0.0,0.2999992370605469,0.10000038146972656,0.0,1.0,66.88954691453414,88.23529411764706
2024-01-17 17:00:00,1007.1,31.5,78.0,19.399999618530273,19.299999237060547,0.0,0.0,20.200000762939453,20.200000762939453,0.0,20.094791412353516,0.0,0.10000038146972656,0.0,0.0,0.0,67.8479206200802,88.23529411764706
2024-01-17 18:00:00,1006.6,31.4,79.0,19.600000381469727,19.299999237060547,0.0,0.0,20.5,20.5,0.0,8.017374992370605,0.0,0.3000011444091797,0.0,0.0,0.0,82.93263163711086,88.23529411764706
2024-01-17 19:00:00,1006.8,30.5,80.0,19.600000381469727,19.5,0.0,0.0,20.799999237060547,21.0,0.0,22.875167846679688,0.0,0.10000038146972656,0.20000076293945312,0.0,0.0,57.36662779432355,73.52941176470588
2024-01-17 20:00:00,1006.7,30.5,75.0,19.5,19.5,0.0,0.0,20.5,20.5,0.0,18.809146881103516,0.0,0.0,0.0,0.0,0.0,60.74890551422582,85.29411764705883
2024-01-17 21:00:00,1007.3,31.8,66.0,19.5,19.5,0.0,0.0,20.299999237060547,20.299999237060547,0.0,22.79184913635254,0.0,0.0,0.0,0.0,0.0,59.938175013571076,85.29411764705883
2024-01-17 22:00:00,1007.8,32.5,65.0,19.600000381469727,19.399999618530273,0.0,0.0,20.299999237060547,20.299999237060547,0.0,20.729581832885742,0.0,0.20000076293945312,0.0,0.0,0.0,58.246464252471924,85.29411764705883
2024-01-17 23:00:00,1008.5,30.9,73.0,19.600000381469727,19.5,0.0,0.0,20.200000762939453,20.299999237060547,0.0,20.220687866210938,0.0,0.10000038146972656,0.09999847412109375,0.0,0.0,57.70899064613111,85.29411764705883
2024-01-18 00:00:00,1008.7,28.7,89.0,19.600000381469727,19.5,0.0,0.0,20.200000762939453,20.200000762939453,0.0,21.903247833251953,0.0,0.10000038146972656,0.0,0.0,0.0,50.97986712600245,76.47058823529412
2024-01-18 01:00:00,1009.2,29.9,73.0,19.600000381469727,19.399999618530273,0.0,0.0,20.100000381469727,20.100000381469727,0.0,20.923919677734375,0.0,0.20000076293945312,0.0,0.0,0.0,46.9133547002619,67.6470588235294
2024-01-18 02:00:00,1008.2,29.9,71.0,19.5,19.399999618530273,0.0,0.0,20.0,20.0,0.0,21.290760040283203,0.0,0.10000038146972656,0.0,0.0,0.0,44.24014415162982,67.6470588235294
2024-01-18 03:00:00,1007.6,30.1,73.0,19.600000381469727,19.399999618530273,0.0,0.0,20.0,20.0,0.0,19.652360916137695,0.0,0.20000076293945312,0.0,0.0,0.0,35.150531422008164,50.0
2024-01-18 04:00:00,1007.0,28.4,88.0,19.600000381469727,19.299999237060547,0.0,0.0,20.0,20.0,0.0,21.505340576171875,0.0,0.3000011444091797,0.0,0.0,0.0,36.0844560102983,52.94117647058823
2024-01-18 05:00:00,1006.3,27.8,90.0,19.600000381469727,19.399999618530273,0.0,0.0,20.0,20.0,0.0,20.73977279663086,0.0,0.20000076293945312,0.0,0.0,0.0,36.084821701049805,52.94117647058823
2024-01-18 06:00:00,1006.4,27.4,93.0,19.600000381469727,19.5,0.0,0.0,20.0,20.0,0.0,19.414396286010742,0.0,0.10000038146972656,0.0,0.0,0.0,35.93832836729108,52.94117647058823
2024-01-18 07:00:00,1006.8,27.0,92.0,19.600000381469727,19.399999618530273,0.0,0.0,20.0,20.0,0.0,19.92776107788086,0.0,0.20000076293945312,0.0,0.0,0.0,42.22265486283736,55.88235294117647
2024-01-18 08:00:00,1007.9,27.1,95.0,19.600000381469727,19.399999618530273,0.0,0.0,20.0,20.0,0.0,21.522655487060547,0.0,0.20000076293945312,0.0,0.0,1.0,43.368672168616094,58.8235294117647
2024-01-18 09:00:00,1008.3,27.2,95.0,19.600000381469727,19.5,0.0,0.0,20.0,20.0,0.0,18.760835647583008,0.0,0.10000038146972656,0.0,0.0,1.0,58.532498157385625,79.41176470588235
2024-01-18 10:00:00,1009.1,27.5,94.0,19.600000381469727,19.399999618530273,0.0,0.0,20.0,20.100000381469727,0.0,21.261690139770508,0.0,0.20000076293945312,0.10000038146972656,0.0,1.0,60.6282023227576,85.29411764705883
2024-01-18 11:00:00,1009.1,29.0,87.0,19.600000381469727,19.399999618530273,0.0,0.0,20.100000381469727,20.100000381469727,0.0,21.060121536254883,0.0,0.20000076293945312,0.0,0.0,1.0,58.53136178218957,82.3529411764706
2024-01-18 12:00:00,1009.2,28.6,89.0,19.600000381469727,19.399999618530273,0.0,0.0,20.200000762939453,20.200000762939453,0.0,19.677011489868164,0.0,0.20000076293945312,0.0,0.0,1.0,63.16317801042037,85.29411764705883
2024-01-18 13:00:00,1009.1,31.2,78.0,19.65000057220459,19.449999809265137,0.0,0.0,20.350000381469727,20.40000057220459,0.0,21.916912078857422,0.0,0.20000076293945312,0.05000019073486328,0.0,1.0,64.7787172722094,85.29411764705883
2024-01-18 14:00:00,1008.6,31.9,76.0,19.700000762939453,19.5,0.0,0.0,20.5,20.600000381469727,0.0,20.45890998840332,0.0,0.20000076293945312,0.10000038146972656,0.0,1.0,66.37586412285313,88.23529411764706
2024-01-18 15:00:00,1008.3,29.3,85.0,19.899999618530273,19.600000381469727,0.0,0.0,21.200000762939453,21.299999237060547,0.0,19.78221321105957,0.0,0.2999992370605469,0.09999847412109375,0.0,1.0,64.5607410922195,88.23529411764706
2024-01-18 16:00:00,1007.9,29.7,83.0,20.0,19.700000762939453,0.0,0.0,21.600000381469727,21.700000762939453,0.0,23.512187957763672,0.0,0.2999992370605469,0.10000038146972656,0.0,1.0,58.701100493922375,88.23529411764706
2024-01-18 17:00:00,1007.0,29.5,83.0,20.100000381469727,19.700000762939453,0.0,0.0,21.799999237060547,22.0,0.0,19.22513198852539,0.0,0.39999961853027344,0.20000076293945312,0.0,0.0,59.137916449344516,88.23529411764706
2024-01-18 18:00:00,1006.8,28.3,89.0,20.100000381469727,19.799999237060547,0.0,0.0,22.0,22.100000381469727,0.0,25.009597778320312,0.0,0.3000011444091797,0.10000038146972656,0.0,0.0,63.52455225857821,88.23529411764706
2024-01-18 19:00:00,1006.7,28.2,89.0,20.200000762939453,19.799999237060547,0.0,0.0,22.100000381469727,22.200000762939453,0.0,21.596330642700195,0.0,0.40000152587890625,0.10000038146972656,0.0,0.0,60.22341092427572,88.23529411764706
2024-01-18 20:00:00,1007.5,27.9,90.0,20.299999237060547,20.0,0.0,0.0,22.200000762939453,22.299999237060547,0.0,19.454904556274414,0.0,0.2999992370605469,0.09999847412109375,0.0,0.0,60.808627533190176,88.23529411764706
2024-01-18 21:00:00,1008.5,27.9,92.0,20.299999237060547,20.0,0.0,0.0,22.299999237060547,22.299999237060547,0.0,21.037986755371094,0.0,0.2999992370605469,0.0,0.0,0.0,59.96895902807062,88.23529411764706
2024-01-18 22:00:00,1007.6,27.5,93.0,20.399999618530273,20.100000381469727,0.0,0.0,22.299999237060547,22.299999237060547,0.0,20.895885467529297,0.0,0.2999992370605469,0.0,0.0,0.0,60.08607832590739,88.23529411764706
2024-01-18 23:00:00,1008.2,27.4,93.0,20.5,20.100000381469727,0.0,0.0,22.299999237060547,22.299999237060547,0.0,21.123062133789062,0.0,0.39999961853027344,0.0,0.0,0.0,58.515654217113145,88.23529411764706
2024-01-19 00:00:00,1009.2,27.4,93.0,20.5,20.200000762939453,0.0,0.0,22.399999618530273,22.399999618530273,0.0,20.55194091796875,0.0,0.2999992370605469,0.0,0.0,0.0,54.105329513549805,79.41176470588235
2024-01-19 01:00:00,1009.3,27.3,95.0,20.600000381469727,20.200000762939453,0.0,0.0,22.5,22.5,0.0,20.04018211364746,0.0,0.39999961853027344,0.0,0.0,0.0,51.27625789064349,73.52941176470588
2024-01-19 02:00:00,1008.2,27.4,95.0,20.700000762939453,20.299999237060547,0.0,0.0,22.600000381469727,22.600000381469727,0.0,20.922780990600586,0.0,0.40000152587890625,0.0,0.0,0.0,48.017818277532406,70.58823529411765
2024-01-19 03:00:00,1007.7,27.0,96.0,20.700000762939453,20.399999618530273,0.0,0.0,22.600000381469727,22.600000381469727,0.0,21.45720863342285,0.0,0.3000011444091797,0.0,0.0,0.0,33.90866955843839,50.0
2024-01-19 04:00:00,1006.9,27.3,92.0,20.700000762939453,20.299999237060547,0.0,0.0,22.600000381469727,22.600000381469727,0.0,20.900619506835938,0.0,0.40000152587890625,0.0,0.0,0.0,35.43633611274488,52.94117647058823
2024-01-19 05:00:00,1006.7,27.1,92.0,20.799999237060547,20.399999618530273,0.0,0.0,22.600000381469727,22.600000381469727,0.0,20.80032730102539,0.0,0.39999961853027344,0.0,0.0,0.0,33.92578408212373,52.94117647058823
2024-01-19 06:00:00,1006.3,26.9,94.0,20.799999237060547,20.5,0.0,0.0,22.600000381469727,22.5,0.0,20.99415397644043,0.0,0.2999992370605469,-0.10000038146972656,0.0,0.0,34.34854339830803,52.94117647058823
2024-01-19 07:00:00,1006.2,27.0,94.0,20.799999237060547,20.5,0.0,0.0,22.5,22.5,0.0,20.890111923217773,0.0,0.2999992370605469,0.0,0.0,0.0,33.45250782822118,50.0
2024-01-19 08:00:00,1006.9,27.2,94.0,20.899999618530273,20.5,0.0,0.0,22.600000381469727,22.5,0.0,20.007036209106445,0.0,0.39999961853027344,-0.10000038146972656,0.0,1.0,36.29381411003344,52.94117647058823
2024-01-19 09:00:00,1007.8,24.2,99.0,21.0,20.600000381469727,0.0,0.0,22.5,22.5,0.0,21.181486129760742,0.0,0.39999961853027344,0.0,0.0,1.0,51.50830505833481,73.52941176470588
2024-01-19 10:00:00,1008.1,24.1,99.0,21.0,20.600000381469727,0.0,0.0,22.5,22.5,0.0,20.82309913635254,0.0,0.39999961853027344,0.0,0.0,1.0,58.98965309605454,85.29411764705883
2024-01-19 11:00:00,1007.0,25.0,95.0,21.0,20.700000762939453,0.0,0.0,22.5,22.5,0.0,19.551944732666016,0.0,0.2999992370605469,0.0,0.0,1.0,63.73292397007798,85.29411764705883
2024-01-19 12:00:00,1006.4,25.7,94.0,21.100000381469727,20.700000762939453,0.0,0.0,22.600000381469727,22.600000381469727,0.0,21.19295310974121,0.0,0.39999961853027344,0.0,0.0,1.0,62.187680793531015,88.23529411764706
2024-01-19 13:00:00,1007.1,26.3,91.0,21.100000381469727,20.700000762939453,0.0,0.0,22.600000381469727,22.600000381469727,0.0,18.81733512878418,0.0,0.39999961853027344,0.0,0.0,1.0,51.33501653960257,79.41176470588235
2024-01-19 14:00:00,1006.6,27.7,85.0,21.100000381469727,20.700000762939453,0.0,0.0,22.600000381469727,22.600000381469727,0.0,20.82541275024414,0.0,0.39999961853027344,0.0,0.0,1.0,57.39860534667969,85.29411764705883
2024-01-19 15:00:00,1005.7,31.3,70.0,21.100000381469727,20.700000762939453,0.0,0.0,22.600000381469727,22.600000381469727,0.0,20.73369598388672,0.0,0.39999961853027344,0.0,0.0,1.0,60.80517081058387,85.29411764705883
2024-01-19 16:00:00,1005.0,32.9,67.0,21.100000381469727,20.799999237060547,0.0,0.0,22.600000381469727,22.600000381469727,0.0,21.151023864746094,0.0,0.3000011444091797,0.0,0.0,1.0,61.6122121666417,88.23529411764706
2024-01-19 17:00:00,1004.2,32.3,64.0,21.200000762939453,20.799999237060547,0.0,0.0,22.600000381469727,22.600000381469727,0.0,21.046241760253906,0.0,0.40000152587890625,0.0,0.0,0.0,62.863081975416705,88.23529411764706
2024-01-19 18:00:00,1003.3,30.5,75.0,21.299999237060547,20.799999237060547,0.0,0.0,22.700000762939453,22.700000762939453,0.0,20.459781646728516,0.0,0.5,0.0,0.0,0.0,61.14731766960838,85.29411764705883
2024-01-19 19:00:00,1003.0,30.2,76.0,21.299999237060547,21.0,0.0,0.0,22.799999237060547,22.799999237060547,0.0,20.894973754882812,0.0,0.2999992370605469,0.0,0.0,0.0,61.19881452213634,88.23529411764706
2024-01-19 20:00:00,1002.9,28.5,89.0,21.200000762939453,20.899999618530273,0.0,0.0,22.399999618530273,22.399999618530273,0.0,21.12333106994629,0.0,0.3000011444091797,0.0,0.0,0.0,59.625709316947244,85.29411764705883
2024-01-19 21:00:00,1002.6,27.9,93.0,21.200000762939453,21.0,0.0,0.0,22.5,22.5,0.0,20.872547149658203,0.0,0.20000076293945312,0.0,0.0,0.0,58.84974764332627,88.23529411764706
2024-01-19 22:00:00,1002.5,28.1,89.0,21.600000381469727,21.299999237060547,12.0,0.0,25.799999237060547,26.100000381469727,8.899999618530273,9.449735641479492,0.0,0.3000011444091797,0.3000011444091797,0.0,0.0,77.92792570229733,88.23529411764706
2024-01-30 18:00:00,1006.8,28.8,87.0,17.600000381469727,15.600000381469727,0.0,-0.0,21.799999237060547,22.100000381469727,0.0,20.01885986328125,0.0,2.0,0.3000011444091797,0.0,0.0,48.19710347146699,73.52941176470588
2024-01-31 15:00:00,1009.1,29.3,81.0,17.600000381469727,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.976449966430664,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,58.04170384551539,88.23529411764706
2024-01-31 16:00:00,1008.6,29.5,81.0,17.700000762939453,15.600000381469727,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.268037796020508,0.0,2.1000003814697266,0.3000011444091797,0.0,1.0,56.53552663687503,88.23529411764706
2024-01-31 17:00:00,1008.5,29.2,85.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.04042625427246,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,57.551943937937416,88.23529411764706
2024-01-31 18:00:00,1007.8,28.0,89.0,17.700000762939453,15.600000381469727,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.645387649536133,0.0,2.1000003814697266,0.3000011444091797,0.0,0.0,58.584948525284275,88.23529411764706
2024-01-31 19:00:00,1008.3,27.3,93.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.31704330444336,0.0,2.0000009536743164,0.20000076293945312,0.0,0.0,57.73136927864768,88.23529411764706
2024-01-31 20:00:00,1008.1,26.9,95.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.851688385009766,0.0,2.0000009536743164,0.20000076293945312,0.0,0.0,55.298760717565365,88.23529411764706
2024-01-31 21:00:00,1010.3,24.0,94.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.299999237060547,0.0,24.41927719116211,0.0,1.9999990463256836,0.2999992370605469,0.0,0.0,59.09892515702681,85.29411764705883
2024-01-31 22:00:00,1011.0,23.1,95.0,17.700000762939453,16.0,0.0,-0.0,21.899999618530273,22.299999237060547,0.0,20.980833053588867,0.0,1.7000007629394531,0.39999961853027344,0.0,0.0,52.00915456540657,88.23529411764706
2024-01-31 23:00:00,1011.6,23.1,90.0,17.700000762939453,15.800000190734863,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.795366287231445,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,51.10914629155939,85.29411764705883
2024-02-01 00:00:00,1010.2,24.8,77.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.940412521362305,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,46.33278476830685,79.41176470588235
2024-02-01 01:00:00,1009.0,25.4,72.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,20.935134887695312,0.0,2.0000009536743164,0.2999992370605469,0.0,0.0,42.249048464226,73.52941176470588
2024-02-01 02:00:00,1008.5,25.9,71.0,17.799999237060547,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.10367202758789,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,39.50084559122721,70.58823529411765
2024-02-01 03:00:00,1010.6,24.0,85.0,17.799999237060547,15.899999618530273,0.0,-0.0,22.0,22.200000762939453,0.0,20.74801254272461,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,28.134853276339445,50.0
2024-02-01 04:00:00,1011.1,24.1,86.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.930917739868164,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,29.056337703358043,52.94117647058823
2024-02-01 05:00:00,1010.4,24.9,85.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,21.434558868408203,0.0,2.0000009536743164,0.40000152587890625,0.0,0.0,29.21275248672023,52.94117647058823
2024-02-01 06:00:00,1009.7,24.6,85.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.052452087402344,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,28.61909918351607,52.94117647058823
2024-02-01 07:00:00,1009.4,24.4,87.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,21.15338897705078,0.0,2.0000009536743164,0.40000152587890625,0.0,0.0,27.8176827286229,50.0
2024-02-01 08:00:00,1009.3,24.4,87.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,20.927705764770508,0.0,2.0000009536743164,0.40000152587890625,0.0,1.0,28.999389706235945,52.94117647058823
2024-02-01 09:00:00,1009.9,24.2,89.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.799999237060547,22.100000381469727,0.0,21.06842803955078,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,44.05095418294271,73.52941176470588
2024-02-01 10:00:00,1010.8,24.6,87.0,17.700000762939453,15.800000190734863,0.0,-0.0,21.799999237060547,22.100000381469727,0.0,20.908109664916992,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,52.68245240413781,85.29411764705883
2024-02-01 11:00:00,1011.7,25.4,83.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.13763999938965,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,52.13453740784616,88.23529411764706
2024-02-01 12:00:00,1012.2,26.7,81.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.21059799194336,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,52.022187778444,88.23529411764706
2024-02-01 13:00:00,1012.4,26.8,81.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.409717559814453,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,55.77006909341523,88.23529411764706
2024-02-01 14:00:00,1012.2,28.1,75.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.115951538085938,0.0,2.09999942779541,0.20000076293945312,0.0,1.0,56.38498116984512,88.23529411764706
2024-02-01 15:00:00,1011.9,28.7,75.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.100000381469727,22.200000762939453,0.0,20.900087356567383,0.0,2.09999942779541,0.10000038146972656,0.0,1.0,57.31571396914396,88.23529411764706
2024-02-01 16:00:00,1011.8,28.8,72.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,21.04759407043457,0.0,2.0000009536743164,0.2999992370605469,0.0,1.0,54.787693269325025,88.23529411764706
2024-02-01 17:00:00,1011.7,28.8,72.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,20.954111099243164,0.0,2.0000009536743164,0.2999992370605469,0.0,0.0,57.22274486946337,88.23529411764706
2024-02-01 18:00:00,1011.5,28.2,75.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,20.962682723999023,0.0,2.0000009536743164,0.1999988555908203,0.0,0.0,56.238974340034254,88.23529411764706
2024-02-01 19:00:00,1011.6,27.0,80.0,17.700000762939453,15.600000381469727,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,20.400724411010742,0.0,2.1000003814697266,0.1999988555908203,0.0,0.0,56.45762926159483,88.23529411764706
2024-02-01 20:00:00,1011.6,26.8,78.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,21.011390686035156,0.0,2.09999942779541,0.1999988555908203,0.0,0.0,54.90584346742341,88.23529411764706
2024-02-01 21:00:00,1012.1,26.7,79.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,21.205806732177734,0.0,2.0000009536743164,0.2999992370605469,0.0,0.0,53.80355236385808,88.23529411764706
2024-02-01 22:00:00,1012.6,26.2,82.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.994489669799805,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,51.60056018468106,88.23529411764706
2024-02-01 23:00:00,1013.1,25.8,85.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.135683059692383,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,51.936952991919085,88.23529411764706
2024-02-02 00:00:00,1013.8,25.3,90.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.200000762939453,0.0,21.136960983276367,0.0,1.9999990463256836,0.20000076293945312,0.0,0.0,45.95528784303954,82.3529411764706
2024-02-02 01:00:00,1013.5,25.6,88.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.934022903442383,0.0,2.0000009536743164,0.20000076293945312,0.0,0.0,42.645154400305316,76.47058823529412
2024-02-02 02:00:00,1013.2,25.8,86.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.200000762939453,0.0,21.018823623657227,0.0,1.9999990463256836,0.20000076293945312,0.0,0.0,40.01399736332171,73.52941176470588
2024-02-02 03:00:00,1012.4,25.4,89.0,17.700000762939453,15.600000381469727,0.0,-0.0,22.0,22.200000762939453,0.0,21.107574462890625,0.0,2.1000003814697266,0.20000076293945312,0.0,0.0,29.166545084028535,52.94117647058823
2024-02-02 04:00:00,1012.4,25.2,89.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.200000762939453,0.0,21.13292121887207,0.0,1.9999990463256836,0.20000076293945312,0.0,0.0,28.88213587890972,55.88235294117647
2024-02-02 05:00:00,1011.7,25.1,90.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.958635330200195,0.0,2.0000009536743164,0.20000076293945312,0.0,0.0,28.704129099845886,55.88235294117647
2024-02-02 06:00:00,1012.0,25.1,92.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.05196762084961,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,29.42542945616173,55.88235294117647
2024-02-02 07:00:00,1012.0,25.0,90.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.041038513183594,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,29.675842111760918,52.94117647058823
2024-02-02 08:00:00,1012.2,25.3,86.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.675559997558594,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,29.392694877855707,52.94117647058823
2024-02-02 09:00:00,1012.6,25.3,89.0,17.799999237060547,15.800000190734863,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.03119659423828,0.0,1.9999990463256836,0.3000011444091797,0.0,1.0,44.100216027462125,73.52941176470588
2024-02-02 10:00:00,1013.2,25.5,92.0,17.799999237060547,15.800000190734863,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.855579376220703,0.0,1.9999990463256836,0.3000011444091797,0.0,1.0,54.423233263420336,85.29411764705883
2024-02-02 11:00:00,1014.1,25.5,92.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.493305206298828,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,52.03219014948065,85.29411764705883
2024-02-02 12:00:00,1014.4,24.8,93.0,17.700000762939453,15.800000190734863,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.735483169555664,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,54.37621573245887,88.23529411764706
2024-02-02 13:00:00,1014.9,25.9,92.0,17.799999237060547,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,20.933931350708008,0.0,2.09999942779541,0.3000011444091797,0.0,1.0,60.28702053879247,94.11764705882354
2024-02-02 14:00:00,1014.9,26.6,88.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.103567123413086,0.0,2.0000009536743164,0.20000076293945312,0.0,1.0,61.04285055218321,94.11764705882354
2024-02-02 15:00:00,1014.5,27.4,83.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.041757583618164,0.0,2.0000009536743164,0.20000076293945312,0.0,1.0,58.755547321203984,94.11764705882354
2024-02-02 16:00:00,1014.3,26.6,89.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.902647018432617,0.0,2.0000009536743164,0.20000076293945312,0.0,1.0,57.5147208589496,94.11764705882354
2024-02-02 17:00:00,1014.1,27.3,87.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,20.923864364624023,0.0,2.0000009536743164,0.20000076293945312,0.0,0.0,58.39701224818374,94.11764705882354
2024-02-02 18:00:00,1013.8,27.2,87.0,17.700000762939453,15.800000190734863,0.0,-0.0,22.0,22.200000762939453,0.0,20.63825035095215,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,56.80286309213349,94.11764705882354
2024-02-02 19:00:00,1013.7,26.5,88.0,17.700000762939453,15.600000381469727,0.0,-0.0,22.0,22.200000762939453,0.0,20.906002044677734,0.0,2.1000003814697266,0.20000076293945312,0.0,0.0,59.41538400361032,94.11764705882354
2024-02-02 20:00:00,1013.5,26.3,91.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,20.887121200561523,0.0,2.09999942779541,0.2999992370605469,0.0,0.0,59.76740403608842,94.11764705882354
2024-02-02 21:00:00,1012.9,25.9,94.0,17.700000762939453,15.600000381469727,0.0,-0.0,22.0,22.299999237060547,0.0,20.945648193359375,0.0,2.1000003814697266,0.2999992370605469,0.0,0.0,57.64921431107955,94.11764705882354
2024-02-02 22:00:00,1013.9,26.0,90.0,17.700000762939453,15.600000381469727,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,21.103723526000977,0.0,2.1000003814697266,0.1999988555908203,0.0,0.0,51.18103738264604,91.17647058823529
2024-02-02 23:00:00,1014.7,25.0,91.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,20.40489959716797,0.0,2.0000009536743164,0.1999988555908203,0.0,0.0,53.66543804515492,88.23529411764706
2024-02-03 00:00:00,1015.0,24.3,94.0,17.700000762939453,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,20.630918502807617,0.0,2.0000009536743164,0.1999988555908203,1.0,0.0,48.429363077337094,82.3529411764706
2024-02-03 01:00:00,1015.0,24.7,92.0,17.799999237060547,15.600000381469727,0.0,-0.0,22.0,22.299999237060547,0.0,21.007539749145508,0.0,2.1999988555908203,0.2999992370605469,1.0,0.0,46.765862840594664,76.47058823529412
2024-02-03 02:00:00,1014.6,24.7,89.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.299999237060547,0.0,22.212392807006836,0.0,1.9999990463256836,0.2999992370605469,1.0,0.0,45.9659401286732,70.58823529411765
2024-02-03 03:00:00,1014.2,24.7,93.0,17.799999237060547,15.899999618530273,0.0,-0.0,22.0,22.299999237060547,0.0,23.319849014282227,0.0,1.8999996185302734,0.2999992370605469,1.0,0.0,29.87319533030192,50.0
2024-02-03 04:00:00,1014.0,24.9,92.0,17.799999237060547,15.800000190734863,0.0,-0.0,22.0,22.299999237060547,0.0,21.07648468017578,0.0,1.9999990463256836,0.2999992370605469,1.0,0.0,27.26472772251476,50.0
2024-02-03 05:00:00,1013.0,24.5,93.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.299999237060547,0.0,21.02789306640625,0.0,2.09999942779541,0.2999992370605469,1.0,0.0,26.60505079500603,50.0
2024-02-03 06:00:00,1012.4,24.6,93.0,17.799999237060547,15.699999809265137,0.0,-0.0,22.0,22.200000762939453,0.0,21.2015323638916,0.0,2.09999942779541,0.20000076293945312,1.0,0.0,25.808883016759697,50.0
2024-02-03 07:00:00,1012.2,24.5,92.0,17.799999237060547,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.0151424407959,0.0,2.09999942779541,0.3000011444091797,1.0,0.0,25.19150147293553,47.05882352941177
2024-02-03 08:00:00,1012.4,24.5,91.0,17.799999237060547,15.800000190734863,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.092233657836914,0.0,1.9999990463256836,0.3000011444091797,1.0,1.0,27.3909962683013,50.0
2024-02-03 09:00:00,1012.9,24.8,91.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.048198699951172,0.0,2.0000009536743164,0.3000011444091797,1.0,1.0,27.92133764787154,50.0
2024-02-03 10:00:00,1013.7,25.7,87.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.84999942779541,22.200000762939453,0.0,21.0127010345459,0.0,2.0000009536743164,0.35000133514404297,1.0,1.0,35.055978081443094,58.8235294117647
2024-02-03 11:00:00,1014.1,27.3,85.0,17.799999237060547,15.800000190734863,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,20.99960708618164,0.0,1.9999990463256836,0.40000152587890625,1.0,1.0,33.59870361559319,55.88235294117647
2024-02-03 12:00:00,1014.3,27.9,83.0,17.700000762939453,15.600000381469727,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,21.168846130371094,0.0,2.1000003814697266,0.40000152587890625,1.0,1.0,34.5879129929976,55.88235294117647
2024-02-03 13:00:00,1014.3,29.3,79.0,17.700000762939453,15.699999809265137,0.0,-0.0,21.799999237060547,22.200000762939453,0.0,21.276203155517578,0.0,2.0000009536743164,0.40000152587890625,1.0,1.0,34.2523237286192,55.88235294117647
2024-02-03 16:00:00,1013.1,30.1,79.0,12.5,10.300000190734863,0.0,-0.0,25.600000381469727,26.5,0.0,1.7363979816436768,0.0,2.1999998092651367,0.8999996185302734,1.0,1.0,41.62700595277728,58.8235294117647
2024-02-03 17:00:00,1012.7,29.9,82.0,13.099999904632568,11.400000095367432,0.0,-0.0,26.40000057220459,27.149999618530273,0.0,20.896224975585938,0.0,1.6999998092651367,0.7499990463256836,1.0,0.0,38.720763408776484,58.8235294117647
2024-02-03 18:00:00,1012.4,28.8,84.0,13.699999809265137,12.5,0.0,-0.0,27.200000762939453,27.799999237060547,0.0,21.048019409179688,0.0,1.1999998092651367,0.5999984741210938,1.0,0.0,36.04241012804436,58.8235294117647
2024-02-03 19:00:00,1011.9,28.6,86.0,18.200000762939453,17.799999237060547,0.0,-0.0,25.100000381469727,25.600000381469727,0.0,21.797060012817383,0.0,0.40000152587890625,0.5,1.0,0.0,44.22589527476918,58.8235294117647
2024-02-22 19:00:00,1004.3,27.9,89.0,17.799999237060547,15.699999809265137,0.0,-0.0,21.799999237060547,22.100000381469727,0.0,20.92538833618164,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,48.640265157728486,85.29411764705883
2024-02-22 20:00:00,1004.2,27.9,87.0,17.700000762939453,15.600000381469727,0.0,-0.0,21.899999618530273,22.200000762939453,0.0,21.019062042236328,0.0,2.1000003814697266,0.3000011444091797,0.0,0.0,54.40572241580848,85.29411764705883
