UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2024-02-26 21:00:00,1011.9,26.6,89.0,18.0,15.899999618530273,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,19.93791389465332,0.0,2.1000003814697266,0.1999988555908203,0.0,0.0,55.83125828251694,88.23529411764706
2024-02-26 22:00:00,1012.1,26.3,90.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,21.188976287841797,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,54.056268128481776,88.23529411764706
2024-02-26 23:00:00,1012.3,26.0,89.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,21.140207290649414,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,53.30633290608724,88.23529411764706
2024-02-27 00:00:00,1012.3,25.9,92.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,20.89786720275879,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,48.84615765195905,79.41176470588235
2024-02-27 01:00:00,1012.3,26.0,90.0,18.0,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.918184280395508,0.0,2.3000001907348633,0.1999988555908203,0.0,0.0,42.265794002648555,70.58823529411765
2024-02-27 02:00:00,1011.7,26.2,92.0,18.0,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.914962768554688,0.0,2.3000001907348633,0.1999988555908203,0.0,0.0,39.11430578520804,67.6470588235294
2024-02-27 03:00:00,1011.1,25.3,95.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.960477828979492,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,26.151408050999496,47.05882352941177
2024-02-27 04:00:00,1010.7,25.8,90.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,23.270174026489258,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,27.293990568681195,50.0
2024-02-27 05:00:00,1009.7,25.1,98.0,18.0,15.899999618530273,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,23.450096130371094,0.0,2.1000003814697266,0.1999988555908203,0.0,0.0,27.616622346820254,50.0
2024-02-27 06:00:00,1008.9,25.0,98.0,18.100000381469727,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.89441680908203,0.0,2.40000057220459,0.1999988555908203,0.0,0.0,27.293077989058062,50.0
2024-02-27 07:00:00,1009.1,25.0,99.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,23.127119064331055,0.0,2.1999998092651367,0.1999988555908203,0.0,0.0,25.277947541439172,47.05882352941177
2024-02-27 08:00:00,1009.1,24.8,99.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.6784610748291,0.0,2.1999998092651367,0.1999988555908203,0.0,1.0,27.787466858372543,50.0
2024-02-27 09:00:00,1009.6,25.0,97.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,21.827280044555664,0.0,2.1999998092651367,0.1999988555908203,0.0,1.0,44.69104275558934,70.58823529411765
2024-02-27 10:00:00,1009.9,26.0,96.0,18.0,15.800000190734863,0.0,-0.0,22.100000381469727,22.399999618530273,0.0,21.993776321411133,0.0,2.1999998092651367,0.2999992370605469,0.0,1.0,52.81353176001346,82.3529411764706
2024-02-27 11:00:00,1010.3,27.4,86.0,18.0,15.699999809265137,0.0,-0.0,22.100000381469727,22.399999618530273,0.0,23.197254180908203,0.0,2.3000001907348633,0.2999992370605469,0.0,1.0,49.42905570521499,79.41176470588235
2024-02-27 12:00:00,1010.2,28.1,86.0,17.899999618530273,15.800000190734863,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,26.0672550201416,0.0,2.09999942779541,0.1999988555908203,0.0,1.0,54.213922442811906,88.23529411764706
2024-02-27 13:00:00,1010.2,30.2,77.0,18.0,15.699999809265137,0.0,-0.0,22.100000381469727,22.299999237060547,0.0,22.714323043823242,0.0,2.3000001907348633,0.1999988555908203,0.0,1.0,54.44473292610862,88.23529411764706
2024-02-27 14:00:00,1010.0,31.1,73.0,18.200000762939453,16.0,0.0,-0.0,22.200000762939453,22.399999618530273,0.0,1.8737717866897583,0.0,2.200000762939453,0.1999988555908203,0.0,1.0,74.88839438467315,85.29411764705883
2024-02-27 15:00:00,1009.2,29.8,79.0,18.15000057220459,16.050000190734863,0.0,-0.0,22.200000762939453,22.449999809265137,0.0,23.380664825439453,0.0,2.1000003814697266,0.2499990463256836,0.0,1.0,59.439280249855734,85.29411764705883
2024-02-27 16:00:00,1008.2,28.7,84.0,18.100000381469727,16.100000381469727,0.0,-0.0,22.200000762939453,22.5,0.0,22.43488121032715,0.0,2.0,0.2999992370605469,0.0,1.0,55.692928632100426,85.29411764705883
2024-02-27 17:00:00,1007.5,28.9,82.0,18.100000381469727,15.800000190734863,0.0,-0.0,22.200000762939453,22.600000381469727,0.0,22.972049713134766,0.0,2.3000001907348633,0.39999961853027344,0.0,0.0,56.38887604800138,85.29411764705883
2024-02-27 18:00:00,1006.5,27.6,88.0,18.0,15.800000190734863,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,22.919525146484375,0.0,2.1999998092651367,0.3000011444091797,0.0,0.0,56.830117948127516,85.29411764705883
2024-02-27 19:00:00,1005.8,26.8,90.0,18.0,16.0,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,23.023601531982422,0.0,2.0,0.3000011444091797,0.0,0.0,56.830017436634414,85.29411764705883
2024-02-27 20:00:00,1005.3,26.3,93.0,18.100000381469727,15.800000190734863,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,23.002899169921875,0.0,2.3000001907348633,0.3000011444091797,0.0,0.0,56.033284187316895,85.29411764705883
2024-02-27 21:00:00,1005.1,26.1,94.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,22.901256561279297,0.0,2.200000762939453,0.40000152587890625,0.0,0.0,54.48357963562012,85.29411764705883
2024-02-27 22:00:00,1005.5,25.9,95.0,18.100000381469727,16.0,0.0,-0.0,22.399999618530273,22.700000762939453,0.0,22.95143699645996,0.0,2.1000003814697266,0.3000011444091797,0.0,0.0,50.48222027402936,85.29411764705883
2024-02-27 23:00:00,1005.7,25.7,97.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,22.201128005981445,0.0,2.1000003814697266,0.40000152587890625,0.0,0.0,49.76450184619788,82.3529411764706
2024-02-28 00:00:00,1006.2,25.5,97.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.399999618530273,22.700000762939453,0.0,23.02152442932129,0.0,2.200000762939453,0.3000011444091797,0.0,0.0,45.163960774739586,76.47058823529412
2024-02-28 01:00:00,1006.4,25.6,97.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,21.951330184936523,0.0,2.1000003814697266,0.40000152587890625,0.0,0.0,42.05729727311568,70.58823529411765
2024-02-28 02:00:00,1006.8,25.9,95.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,23.003503799438477,0.0,2.1000003814697266,0.40000152587890625,0.0,0.0,40.22206410494718,67.6470588235294
2024-02-28 03:00:00,1006.6,25.8,96.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,22.618513107299805,0.0,2.200000762939453,0.40000152587890625,0.0,0.0,27.355246341589726,47.05882352941177
2024-02-28 04:00:00,1006.6,26.0,97.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,23.17220687866211,0.0,2.200000762939453,0.40000152587890625,0.0,0.0,27.95235824584961,50.0
2024-02-28 05:00:00,1005.5,25.7,99.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,24.209611892700195,0.0,2.200000762939453,0.40000152587890625,0.0,0.0,28.072219993128922,50.0
2024-02-28 06:00:00,1005.1,26.7,97.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,22.872760772705078,0.0,2.1000003814697266,0.40000152587890625,0.0,0.0,27.442592909841828,50.0
2024-02-28 07:00:00,1004.5,26.9,95.0,18.100000381469727,15.800000190734863,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,26.80224609375,0.0,2.3000001907348633,0.3000011444091797,0.0,0.0,29.232996796116684,52.94117647058823
2024-02-28 08:00:00,1003.2,26.8,93.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,23.368440628051758,0.0,2.200000762939453,0.3000011444091797,0.0,1.0,29.9616086844242,52.94117647058823
2024-02-28 09:00:00,1004.0,27.7,85.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,21.683008193969727,0.0,2.1000003814697266,0.3000011444091797,0.0,1.0,45.295465411561906,73.52941176470588
2024-02-28 10:00:00,1005.2,26.8,90.0,18.100000381469727,16.0,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,22.314701080322266,0.0,2.1000003814697266,0.3000011444091797,0.0,1.0,51.117723522764265,82.3529411764706
2024-02-28 11:00:00,1006.2,27.1,93.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,22.719449996948242,0.0,2.200000762939453,0.40000152587890625,0.0,1.0,50.95073012149695,79.41176470588235
2024-02-28 12:00:00,1006.7,28.1,89.0,18.100000381469727,15.899999618530273,0.0,-0.0,22.299999237060547,22.600000381469727,0.0,22.841766357421875,0.0,2.200000762939453,0.3000011444091797,0.0,1.0,51.72808716513894,82.3529411764706
2024-02-28 15:00:00,1006.5,28.8,84.0,18.100000381469727,15.800000190734863,0.0,-0.0,22.299999237060547,22.700000762939453,0.0,23.066181182861328,0.0,2.3000001907348633,0.40000152587890625,0.0,1.0,55.43355901313551,85.29411764705883
2024-02-28 16:00:00,1006.3,28.8,84.0,18.100000381469727,15.899999618530273,0.0,-0.0,26.700000762939453,30.299999237060547,0.0,22.97764778137207,0.0,2.200000762939453,3.5999984741210938,0.0,1.0,56.87809886354388,85.29411764705883
2024-02-28 17:00:00,1006.0,28.1,87.0,18.100000381469727,16.0,0.0,-0.0,26.0,29.0,0.0,21.600406646728516,0.0,2.1000003814697266,3.0,0.0,0.0,56.37884238272002,85.29411764705883
2024-02-28 18:00:00,1005.9,29.0,84.0,18.100000381469727,16.100000381469727,0.0,-0.0,25.299999237060547,27.899999618530273,0.0,22.9841365814209,0.0,2.0,2.6000003814697266,0.0,0.0,56.6655747384736,85.29411764705883
2024-02-28 19:00:00,1005.8,29.1,76.0,18.100000381469727,15.899999618530273,0.0,-0.0,24.899999618530273,27.100000381469727,0.0,24.27079200744629,0.0,2.200000762939453,2.200000762939453,0.0,0.0,57.22395625258937,85.29411764705883
2024-02-28 20:00:00,1006.0,28.2,82.0,18.100000381469727,16.100000381469727,0.0,-0.0,24.5,26.5,0.0,23.045398712158203,0.0,2.0,2.0,0.0,0.0,55.71290258927779,85.29411764705883
2024-02-28 21:00:00,1006.6,27.0,88.0,18.200000762939453,16.0,0.0,-0.0,24.200000762939453,25.899999618530273,0.0,22.636476516723633,0.0,2.200000762939453,1.6999988555908203,0.0,0.0,53.7333009893244,85.29411764705883
2024-02-28 22:00:00,1006.8,26.7,89.0,18.200000762939453,16.0,0.0,-0.0,23.899999618530273,25.5,0.0,26.19968032836914,0.0,2.200000762939453,1.6000003814697266,0.0,0.0,53.98253267461603,85.29411764705883
2024-02-28 23:00:00,1007.3,26.4,93.0,18.200000762939453,16.0,0.0,-0.0,23.600000381469727,25.100000381469727,0.0,22.897329330444336,0.0,2.200000762939453,1.5,0.0,0.0,51.309538985743664,82.3529411764706
2024-02-29 00:00:00,1007.7,26.2,96.0,18.100000381469727,16.100000381469727,0.0,-0.0,23.5,24.700000762939453,0.0,21.999300003051758,0.0,2.0,1.2000007629394531,0.0,0.0,48.302351980498344,76.47058823529412
2024-02-29 01:00:00,1008.1,26.3,97.0,18.200000762939453,16.100000381469727,0.0,-0.0,23.299999237060547,24.5,0.0,22.669816970825195,0.0,2.1000003814697266,1.2000007629394531,0.0,0.0,45.19839622035171,70.58823529411765
2024-02-29 02:00:00,1008.1,26.2,96.0,18.200000762939453,16.100000381469727,0.0,-0.0,23.200000762939453,24.200000762939453,0.0,26.67002296447754,0.0,2.1000003814697266,1.0,0.0,0.0,42.46030165932395,67.6470588235294
2024-02-29 03:00:00,1007.9,26.3,96.0,18.200000762939453,16.100000381469727,0.0,-0.0,23.100000381469727,24.0,0.0,23.04913902282715,0.0,2.1000003814697266,0.8999996185302734,0.0,0.0,29.685894417040277,47.05882352941177
2024-02-29 04:00:00,1007.3,26.2,97.0,18.200000762939453,16.100000381469727,0.0,-0.0,23.0,23.799999237060547,0.0,25.766706466674805,0.0,2.1000003814697266,0.7999992370605469,0.0,0.0,30.09697995041356,50.0
2024-02-29 05:00:00,1007.2,26.6,90.0,18.200000762939453,16.200000762939453,0.0,-0.0,22.899999618530273,23.700000762939453,0.0,23.038105010986328,0.0,2.0,0.8000011444091797,0.0,0.0,29.694695848407168,50.0
2024-02-29 06:00:00,1007.3,26.0,94.0,18.200000762939453,16.100000381469727,0.0,-0.0,22.799999237060547,23.600000381469727,0.0,22.179061889648438,0.0,2.1000003814697266,0.8000011444091797,0.0,0.0,29.35614187067205,50.0
2024-02-29 07:00:00,1007.1,26.1,94.0,18.200000762939453,16.100000381469727,0.0,-0.0,22.700000762939453,23.5,0.0,22.756498336791992,0.0,2.1000003814697266,0.7999992370605469,0.0,0.0,28.804858178803414,47.05882352941177
2024-02-29 08:00:00,1007.3,26.0,92.0,18.200000762939453,16.200000762939453,0.0,-0.0,22.700000762939453,23.299999237060547,0.0,22.869089126586914,0.0,2.0,0.5999984741210938,0.0,1.0,30.026190382061582,50.0
2024-02-29 09:00:00,1007.7,26.0,92.0,18.200000762939453,16.0,0.0,-0.0,22.700000762939453,23.299999237060547,0.0,21.50857925415039,0.0,2.200000762939453,0.5999984741210938,0.0,1.0,46.47670133186109,70.58823529411765
2024-02-29 10:00:00,1008.3,26.3,95.0,18.200000762939453,16.100000381469727,0.0,-0.0,22.600000381469727,23.200000762939453,0.0,23.03368377685547,0.0,2.1000003814697266,0.6000003814697266,0.0,1.0,55.259736667979844,82.3529411764706
2024-02-29 11:00:00,1008.7,28.8,88.0,18.200000762939453,16.100000381469727,0.0,-0.0,22.600000381469727,23.200000762939453,0.0,23.82555389404297,0.0,2.1000003814697266,0.6000003814697266,0.0,1.0,51.96626744125829,79.41176470588235
2024-02-29 12:00:00,1008.8,29.1,81.0,18.200000762939453,16.0,0.0,-0.0,22.600000381469727,23.100000381469727,0.0,22.535398483276367,0.0,2.200000762939453,0.5,0.0,1.0,53.56016942949006,82.3529411764706
2024-02-29 13:00:00,1009.3,29.2,83.0,18.200000762939453,16.0,0.0,-0.0,22.600000381469727,23.100000381469727,0.0,22.72162628173828,0.0,2.200000762939453,0.5,0.0,1.0,57.12847365755023,82.3529411764706
2024-02-29 14:00:00,1009.2,29.8,83.0,18.200000762939453,16.0,0.0,-0.0,22.600000381469727,23.100000381469727,0.0,20.67121124267578,0.0,2.200000762939453,0.5,0.0,1.0,56.27233996535792,82.3529411764706
2024-02-29 19:00:00,1007.2,29.3,85.0,18.100000381469727,16.0,0.0,-0.0,22.5,22.899999618530273,0.0,23.074190139770508,0.0,2.1000003814697266,0.39999961853027344,0.0,0.0,59.83029437787605,88.23529411764706
2024-02-29 20:00:00,1007.1,28.6,85.0,20.399999618530273,9.699999809265137,184.0,-0.0,26.299999237060547,31.5,80.5,2.05671763420105,0.0,10.699999809265137,5.200000762939453,0.0,0.0,79.33204396565755,88.23529411764706
2024-02-29 21:00:00,1006.9,27.2,92.0,17.200000762939453,16.299999237060547,0.0,-0.0,25.200000762939453,26.299999237060547,0.0,20.293704986572266,0.0,0.9000015258789062,1.0999984741210938,0.0,0.0,67.56339182998195,88.23529411764706
2024-02-29 22:00:00,1007.4,27.1,92.0,17.399999618530273,15.800000190734863,0.0,-0.0,24.200000762939453,25.799999237060547,0.0,19.933612823486328,0.0,1.5999994277954102,1.5999984741210938,0.0,0.0,56.43942604642926,88.23529411764706
2024-02-29 23:00:00,1008.0,26.9,93.0,17.5,15.5,0.0,-0.0,23.600000381469727,25.299999237060547,0.0,19.651939392089844,0.0,2.0,1.6999988555908203,0.0,0.0,53.12620647025831,85.29411764705883
2024-03-01 00:00:00,1008.8,27.0,92.0,17.600000381469727,15.699999809265137,0.0,-0.0,23.200000762939453,25.0,0.0,20.033281326293945,0.0,1.9000005722045898,1.7999992370605469,0.0,0.0,50.3489577553489,76.47058823529412
2024-03-01 01:00:00,1008.7,26.9,92.0,17.700000762939453,15.800000190734863,0.0,-0.0,23.0,24.600000381469727,0.0,21.676517486572266,0.0,1.9000005722045898,1.6000003814697266,0.0,0.0,48.83970595851089,73.52941176470588
2024-03-01 02:00:00,1008.4,26.8,94.0,17.799999237060547,15.899999618530273,0.0,-0.0,23.100000381469727,24.299999237060547,0.0,19.798349380493164,0.0,1.8999996185302734,1.1999988555908203,0.0,0.0,45.415540059407554,70.58823529411765
2024-03-01 03:00:00,1007.8,26.5,96.0,18.0,15.800000190734863,0.0,-0.0,23.0,24.100000381469727,0.0,22.86313247680664,0.0,2.1999998092651367,1.1000003814697266,0.0,0.0,32.3654337796298,50.0
2024-03-01 04:00:00,1007.1,26.5,96.0,17.899999618530273,15.800000190734863,0.0,-0.0,22.899999618530273,23.899999618530273,0.0,21.5311336517334,0.0,2.09999942779541,1.0,0.0,0.0,34.0147806225401,52.94117647058823
2024-03-01 05:00:00,1006.6,26.2,97.0,18.0,15.899999618530273,0.0,-0.0,22.799999237060547,23.799999237060547,0.0,21.660737991333008,0.0,2.1000003814697266,1.0,0.0,0.0,33.94346433697325,52.94117647058823
2024-03-01 06:00:00,1006.4,26.3,97.0,18.0,15.800000190734863,0.0,-0.0,22.799999237060547,23.600000381469727,0.0,22.015859603881836,0.0,2.1999998092651367,0.8000011444091797,0.0,0.0,31.611825596202504,52.94117647058823
2024-03-01 07:00:00,1006.2,26.3,97.0,18.0,15.899999618530273,0.0,-0.0,22.700000762939453,23.5,0.0,24.305091857910156,0.0,2.1000003814697266,0.7999992370605469,0.0,0.0,31.00296269041119,50.0
2024-03-01 08:00:00,1006.3,26.2,97.0,18.0,15.800000190734863,0.0,-0.0,22.700000762939453,23.399999618530273,0.0,22.532455444335938,0.0,2.1999998092651367,0.6999988555908203,0.0,1.0,34.2659472841205,52.94117647058823
2024-03-01 09:00:00,1006.1,26.0,97.0,18.0,15.800000190734863,0.0,-0.0,22.600000381469727,23.299999237060547,0.0,23.276464462280273,0.0,2.1999998092651367,0.6999988555908203,0.0,1.0,48.58920756253329,73.52941176470588
2024-03-01 10:00:00,1006.4,27.6,95.0,18.0,15.800000190734863,0.0,-0.0,22.600000381469727,23.200000762939453,0.0,22.995447158813477,0.0,2.1999998092651367,0.6000003814697266,0.0,1.0,58.016864545417555,85.29411764705883
2024-03-01 11:00:00,1007.0,29.2,89.0,18.0,15.699999809265137,0.0,-0.0,22.600000381469727,23.200000762939453,0.0,23.009153366088867,0.0,2.3000001907348633,0.6000003814697266,0.0,1.0,53.78855427828702,82.3529411764706
2024-03-01 12:00:00,1007.4,31.0,79.0,17.850000381469727,13.5,117.0,-0.0,25.050000190734863,28.0,49.400001525878906,22.56045913696289,0.0,4.350000381469727,2.9499998092651367,0.0,1.0,57.00485801696777,88.23529411764706
2024-03-01 13:00:00,1007.6,30.6,79.0,17.700000762939453,11.300000190734863,234.0,-0.0,27.5,32.79999923706055,98.80000305175781,17.46803092956543,0.0,6.40000057220459,5.299999237060547,0.0,1.0,66.15992615439676,88.23529411764706
2024-03-01 14:00:00,1007.2,30.2,79.0,17.15000057220459,10.349999904632568,220.0,-0.0,28.100000381469727,33.04999923706055,93.95000076293945,12.687339782714844,0.0,6.8000006675720215,4.94999885559082,0.0,1.0,70.07514144435073,88.23529411764706
2024-03-01 15:00:00,1006.8,31.0,78.0,16.600000381469727,9.399999618530273,206.0,-0.0,28.700000762939453,33.29999923706055,89.0999984741211,9.902009010314941,0.0,7.200000762939453,4.599998474121094,0.0,1.0,64.79230048439719,88.23529411764706
2024-03-01 16:00:00,1006.3,31.0,76.0,16.200000762939453,9.600000381469727,182.0,-0.0,28.200000762939453,32.400001525878906,77.4000015258789,13.78748893737793,0.0,6.600000381469727,4.200000762939453,0.0,1.0,61.280894337278426,88.23529411764706
2024-03-02 14:00:00,1011.3,31.0,66.0,11.0,7.099999904632568,110.0,-0.0,25.299999237060547,28.5,53.599998474121094,3.5829107761383057,0.0,3.9000000953674316,3.200000762939453,1.0,1.0,37.98744363495798,58.8235294117647
2024-03-02 15:00:00,1011.1,29.5,64.0,13.100000381469727,7.199999809265137,234.0,-0.0,25.700000762939453,30.5,94.19999694824219,13.206661224365234,0.0,5.90000057220459,4.799999237060547,1.0,1.0,68.05465180946119,97.05882352941177
2024-03-02 16:00:00,1010.6,29.3,66.0,10.5,7.0,78.0,-0.0,24.5,26.799999237060547,40.900001525878906,15.773268699645996,0.0,3.5,2.299999237060547,1.0,1.0,32.28745443170721,58.8235294117647
2024-03-02 17:00:00,1010.1,28.8,70.0,10.199999809265137,7.0,79.0,-0.0,25.100000381469727,27.299999237060547,40.0,3.787444591522217,0.0,3.1999998092651367,2.1999988555908203,1.0,0.0,36.867537931962445,58.8235294117647
2024-03-02 18:00:00,1009.5,28.2,75.0,12.399999618530273,6.900000095367432,90.0,0.44326722621917725,25.200000762939453,27.799999237060547,45.70000076293945,23.560190200805664,203.03779453231837,5.499999523162842,2.5999984741210938,1.0,0.0,33.87589564467921,58.8235294117647
2024-03-02 19:00:00,1009.2,26.7,77.0,12.899999618530273,7.0,105.0,0.4526399075984955,24.700000762939453,27.0,50.0,24.56351089477539,231.97247577457972,5.899999618530273,2.299999237060547,1.0,0.0,32.000482501405656,58.8235294117647
2024-03-02 20:00:00,1009.2,25.8,82.0,17.0,16.200000762939453,0.0,0.0,22.5,23.299999237060547,0.0,28.89409065246582,0.0,0.7999992370605469,0.7999992370605469,1.0,0.0,34.85171734202992,55.88235294117647
2024-03-02 21:00:00,1009.1,25.3,85.0,17.100000381469727,15.5,0.0,0.0,22.0,23.200000762939453,0.0,22.878013610839844,0.0,1.6000003814697266,1.2000007629394531,1.0,0.0,32.052860549001984,55.88235294117647
2024-03-02 22:00:00,1009.7,24.9,84.0,17.100000381469727,15.300000190734863,0.0,0.0,21.600000381469727,23.100000381469727,0.0,23.107873916625977,0.0,1.8000001907348633,1.5,1.0,0.0,31.37306935859449,55.88235294117647
2024-03-02 23:00:00,1010.4,25.0,83.0,17.299999237060547,15.5,0.0,0.0,21.5,23.0,0.0,22.184450149536133,0.0,1.7999992370605469,1.5,1.0,0.0,31.23753359823516,55.88235294117647
2024-03-03 00:00:00,1011.2,24.9,85.0,17.399999618530273,15.600000381469727,0.0,0.0,21.399999618530273,22.799999237060547,0.0,22.767911911010742,0.0,1.7999992370605469,1.3999996185302734,1.0,0.0,31.998618097016305,55.88235294117647
2024-03-03 01:00:00,1011.5,25.2,83.0,17.600000381469727,15.699999809265137,0.0,0.0,21.399999618530273,22.700000762939453,0.0,23.202110290527344,0.0,1.9000005722045898,1.3000011444091797,1.0,0.0,32.0839242068204,55.88235294117647
2024-03-03 02:00:00,1011.5,25.1,82.0,17.700000762939453,15.800000190734863,0.0,0.0,21.399999618530273,22.600000381469727,0.0,22.57876968383789,0.0,1.9000005722045898,1.2000007629394531,1.0,0.0,29.998982978589606,52.94117647058823
2024-03-03 03:00:00,1010.8,24.7,84.0,17.799999237060547,15.699999809265137,0.0,0.0,21.299999237060547,22.600000381469727,0.0,24.098302841186523,0.0,2.09999942779541,1.3000011444091797,1.0,0.0,36.280316497340344,55.88235294117647
2024-03-03 04:00:00,1010.2,24.5,85.0,17.899999618530273,15.899999618530273,0.0,0.0,21.399999618530273,22.5,0.0,23.406984329223633,0.0,2.0,1.1000003814697266,1.0,0.0,30.048342126788516,52.94117647058823
2024-03-03 05:00:00,1009.5,24.3,87.0,17.899999618530273,15.899999618530273,0.0,0.0,21.5,22.399999618530273,0.0,24.097652435302734,0.0,2.0,0.8999996185302734,1.0,0.0,30.699423067497484,52.94117647058823
2024-03-03 06:00:00,1009.1,24.0,88.0,18.0,15.800000190734863,0.0,0.0,21.600000381469727,22.299999237060547,0.0,26.090652465820312,0.0,2.1999998092651367,0.6999988555908203,1.0,0.0,30.291272654677883,52.94117647058823
2024-03-03 07:00:00,1008.9,24.0,89.0,18.0,15.800000190734863,0.0,0.0,21.700000762939453,22.200000762939453,0.0,23.52946662902832,0.0,2.1999998092651367,0.5,1.0,0.0,29.29833311023134,52.94117647058823
2024-03-03 08:00:00,1008.9,24.0,85.0,18.0,15.800000190734863,0.0,0.0,21.700000762939453,22.200000762939453,0.0,24.365333557128906,0.0,2.1999998092651367,0.5,1.0,1.0,30.63124625610583,55.88235294117647
2024-03-03 09:00:00,1009.5,23.9,85.0,18.0,15.800000190734863,0.0,0.0,21.700000762939453,22.200000762939453,0.0,23.706340789794922,0.0,2.1999998092651367,0.5,1.0,1.0,32.36203430638169,55.88235294117647
2024-03-03 10:00:00,1010.3,25.4,83.0,17.899999618530273,15.800000190734863,0.0,0.0,21.700000762939453,22.100000381469727,0.0,24.042041778564453,0.0,2.09999942779541,0.39999961853027344,1.0,1.0,38.44467255563447,64.70588235294117
2024-03-03 11:00:00,1011.1,26.5,75.0,17.899999618530273,15.800000190734863,0.0,0.0,21.700000762939453,22.100000381469727,0.0,28.225448608398438,0.0,2.09999942779541,0.39999961853027344,1.0,1.0,32.55129357540246,55.88235294117647
2024-03-03 12:00:00,1011.1,27.5,70.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,23.58812141418457,0.0,2.09999942779541,0.2999992370605469,1.0,1.0,31.37202326456706,55.88235294117647
2024-03-03 13:00:00,1010.7,29.9,65.0,17.899999618530273,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,23.844303131103516,0.0,2.09999942779541,0.2999992370605469,1.0,1.0,34.666632160995945,55.88235294117647
2024-03-03 14:00:00,1009.9,29.7,67.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,24.138843536376953,0.0,2.09999942779541,0.2999992370605469,1.0,1.0,35.91525661584103,55.88235294117647
2024-03-03 15:00:00,1009.1,30.7,66.0,17.799999237060547,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,23.97041130065918,0.0,2.1999988555908203,0.2999992370605469,1.0,1.0,36.37137413024902,55.88235294117647
2024-03-03 16:00:00,1008.5,30.9,66.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,24.540525436401367,0.0,2.09999942779541,0.2999992370605469,1.0,1.0,41.928630077477656,61.76470588235294
2024-03-03 17:00:00,1008.0,30.1,69.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,24.74114227294922,0.0,2.09999942779541,0.2999992370605469,1.0,0.0,41.530305515636094,61.76470588235294
2024-03-03 18:00:00,1007.6,28.5,74.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,23.455862045288086,0.0,2.09999942779541,0.2999992370605469,1.0,0.0,40.86254692077637,64.70588235294117
2024-03-03 19:00:00,1007.3,27.0,77.0,17.799999237060547,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,23.89901351928711,0.0,1.9999990463256836,0.2999992370605469,1.0,0.0,40.23648568355676,64.70588235294117
2024-03-03 20:00:00,1007.6,26.2,81.0,17.799999237060547,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,24.131444931030273,0.0,2.1999988555908203,0.20000076293945312,1.0,0.0,37.195533058860086,61.76470588235294
2024-03-03 21:00:00,1007.9,25.9,85.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,25.346599578857422,0.0,2.09999942779541,0.2999992370605469,1.0,0.0,38.184372121637516,61.76470588235294
2024-03-03 22:00:00,1008.0,25.7,88.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,24.138267517089844,0.0,2.09999942779541,0.20000076293945312,1.0,0.0,37.6225116036155,61.76470588235294
2024-03-03 23:00:00,1008.9,25.6,89.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,23.513614654541016,0.0,2.09999942779541,0.20000076293945312,1.0,0.0,36.96415854945327,61.76470588235294
2024-03-04 00:00:00,1009.6,25.6,87.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,23.95145034790039,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,36.30871865243623,61.76470588235294
2024-03-04 01:00:00,1009.7,25.2,85.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,23.899072647094727,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,35.14570577216871,61.76470588235294
2024-03-04 02:00:00,1009.4,25.3,82.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,24.21305274963379,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,33.64283859368527,58.8235294117647
2024-03-04 03:00:00,1009.3,25.3,84.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,22.8756046295166,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,32.78647417010683,52.94117647058823
2024-03-04 04:00:00,1008.9,24.6,88.0,17.899999618530273,15.800000190734863,0.0,0.0,21.799999237060547,22.0,0.0,24.004364013671875,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,30.777132670084637,52.94117647058823
2024-03-04 05:00:00,1008.4,24.5,88.0,17.899999618530273,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,24.472305297851562,0.0,2.1999998092651367,0.20000076293945312,0.0,0.0,30.247410225145746,52.94117647058823
2024-03-04 06:00:00,1008.2,23.9,92.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,23.902069091796875,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,29.17436541933002,52.94117647058823
2024-03-04 07:00:00,1008.2,23.7,92.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,22.46007537841797,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,29.40650055625222,52.94117647058823
2024-03-04 08:00:00,1008.0,23.9,91.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,23.690738677978516,0.0,2.09999942779541,0.2999992370605469,0.0,1.0,31.141461776964594,55.88235294117647
2024-03-04 09:00:00,1008.1,23.9,91.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,23.950664520263672,0.0,2.09999942779541,0.2999992370605469,0.0,1.0,45.44675786567457,73.52941176470588
2024-03-04 10:00:00,1008.7,25.0,84.0,17.899999618530273,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,24.383407592773438,0.0,2.09999942779541,0.2999992370605469,0.0,1.0,52.67435264587402,82.3529411764706
2024-03-04 11:00:00,1008.7,26.1,80.0,17.799999237060547,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,23.690494537353516,0.0,2.09999942779541,0.2999992370605469,0.0,1.0,52.57042439778646,79.41176470588235
2024-03-04 12:00:00,1008.9,27.8,74.0,17.799999237060547,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,23.1552734375,0.0,2.1999988555908203,0.20000076293945312,0.0,1.0,55.24142314448501,85.29411764705883
2024-03-04 13:00:00,1008.6,28.6,71.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,27.443479537963867,0.0,2.09999942779541,0.20000076293945312,0.0,1.0,57.24121885588675,85.29411764705883
2024-03-04 14:00:00,1008.1,30.1,61.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,23.2154598236084,0.0,2.09999942779541,0.20000076293945312,0.0,1.0,57.6011624769731,85.29411764705883
2024-03-04 15:00:00,1007.9,31.2,65.0,17.799999237060547,15.800000190734863,0.0,0.0,21.799999237060547,22.0,0.0,26.405855178833008,0.0,1.9999990463256836,0.20000076293945312,0.0,1.0,57.46097015612053,85.29411764705883
2024-03-04 16:00:00,1007.4,30.3,67.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,23.826539993286133,0.0,2.09999942779541,0.3000011444091797,0.0,1.0,58.45577656139027,85.29411764705883
2024-03-04 17:00:00,1007.4,30.2,72.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,23.97473907470703,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,57.984051675507516,85.29411764705883
2024-03-04 18:00:00,1007.2,27.9,84.0,17.899999618530273,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,24.12512969970703,0.0,2.1999998092651367,0.20000076293945312,0.0,0.0,57.7656544194077,85.29411764705883
2024-03-04 19:00:00,1007.1,27.7,85.0,17.799999237060547,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.23412322998047,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,59.61165850090258,85.29411764705883
2024-03-04 20:00:00,1006.8,25.9,92.0,17.799999237060547,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.794971466064453,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,56.89735481955788,85.29411764705883
2024-03-04 21:00:00,1007.0,25.3,94.0,17.799999237060547,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,24.005001068115234,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,55.101553252249055,85.29411764705883
2024-03-04 22:00:00,1007.4,24.8,96.0,17.799999237060547,15.800000190734863,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.68273162841797,0.0,1.9999990463256836,0.20000076293945312,0.0,0.0,54.17356866778749,85.29411764705883
2024-03-04 23:00:00,1007.8,25.4,91.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,24.81421661376953,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,51.65331201842337,85.29411764705883
2024-03-05 00:00:00,1008.3,25.2,94.0,17.799999237060547,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.56430435180664,0.0,2.09999942779541,0.20000076293945312,0.0,0.0,48.211358272668086,79.41176470588235
2024-03-05 01:00:00,1008.7,27.3,74.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,23.560073852539062,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,45.10601442510431,73.52941176470588
2024-03-05 02:00:00,1008.6,24.8,95.0,17.799999237060547,15.800000190734863,0.0,0.0,21.899999618530273,22.100000381469727,0.0,22.002784729003906,0.0,1.9999990463256836,0.20000076293945312,0.0,0.0,43.638056321577594,70.58823529411765
2024-03-05 03:00:00,1008.5,24.6,97.0,17.899999618530273,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,22.74113655090332,0.0,2.1999998092651367,0.20000076293945312,0.0,0.0,23.992201256029535,38.23529411764706
2024-03-05 04:00:00,1008.1,25.0,93.0,18.0,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.404420852661133,0.0,2.3000001907348633,0.20000076293945312,0.0,0.0,24.97704708214962,38.23529411764706
2024-03-05 05:00:00,1007.6,25.3,93.0,18.0,15.800000190734863,0.0,0.0,21.799999237060547,22.100000381469727,0.0,22.983421325683594,0.0,2.1999998092651367,0.3000011444091797,0.0,0.0,25.295042095762312,38.23529411764706
2024-03-05 06:00:00,1007.2,24.8,92.0,18.0,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,20.690044403076172,0.0,2.3000001907348633,0.20000076293945312,0.0,0.0,25.395249915845465,38.23529411764706
2024-03-05 07:00:00,1007.0,24.4,95.0,18.0,15.699999809265137,0.0,0.0,21.899999618530273,22.100000381469727,0.0,22.70900535583496,0.0,2.3000001907348633,0.20000076293945312,0.0,0.0,23.878298788359672,35.294117647058826
2024-03-05 08:00:00,1007.4,24.3,95.0,18.0,15.800000190734863,0.0,0.0,21.899999618530273,22.100000381469727,0.0,23.330251693725586,0.0,2.1999998092651367,0.20000076293945312,0.0,1.0,25.98763621937145,38.23529411764706
2024-03-05 09:00:00,1007.6,25.0,93.0,18.0,15.800000190734863,0.0,0.0,21.899999618530273,22.100000381469727,0.0,22.80206298828125,0.0,2.1999998092651367,0.20000076293945312,0.0,1.0,47.96106095747514,73.52941176470588
2024-03-05 10:00:00,1008.2,27.0,90.0,18.0,15.699999809265137,0.0,0.0,22.0,22.100000381469727,0.0,23.0679874420166,0.0,2.3000001907348633,0.10000038146972656,0.0,1.0,56.08933558608546,85.29411764705883
2024-03-05 11:00:00,1008.6,26.9,87.0,18.0,15.699999809265137,0.0,0.0,22.0,22.100000381469727,0.0,20.543439865112305,0.0,2.3000001907348633,0.10000038146972656,0.0,1.0,54.18455430233117,82.3529411764706
2024-03-05 12:00:00,1008.9,27.0,89.0,18.0,15.699999809265137,0.0,0.0,22.0,22.200000762939453,0.0,22.169715881347656,0.0,2.3000001907348633,0.20000076293945312,0.0,1.0,58.6908093365756,88.23529411764706
2024-03-05 13:00:00,1008.7,28.3,80.0,18.0,15.699999809265137,0.0,0.0,22.0,22.200000762939453,0.0,23.7310733795166,0.0,2.3000001907348633,0.20000076293945312,0.0,1.0,57.932578173550695,85.29411764705883
2024-03-05 14:00:00,1008.4,30.9,73.0,18.0,15.800000190734863,0.0,0.0,22.0,22.200000762939453,0.0,21.51541519165039,0.0,2.1999998092651367,0.20000076293945312,0.0,1.0,62.30885491226659,88.23529411764706
2024-07-30 13:00:00,1020.9,20.5,88.0,17.700000762939453,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.25248908996582,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,38.407306432724,70.58823529411765
2024-07-30 14:00:00,1020.8,19.8,93.0,17.700000762939453,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,18.874786376953125,0.0,2.0000009536743164,0.3000011444091797,0.0,1.0,38.80713424357501,67.6470588235294
2024-07-30 15:00:00,1020.6,19.3,100.0,17.700000762939453,15.800000190734863,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.282020568847656,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,39.0061256144986,67.6470588235294
2024-07-31 02:00:00,1022.6,18.1,100.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,21.899999618530273,0.0,19.74915313720703,0.0,1.7999992370605469,0.1999988555908203,0.0,0.0,30.830084676092323,67.6470588235294
2024-07-31 03:00:00,1022.5,18.8,100.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,21.899999618530273,0.0,13.161364555358887,0.0,1.8999996185302734,0.1999988555908203,0.0,0.0,25.82140988111496,55.88235294117647
2024-07-31 04:00:00,1022.2,18.8,100.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.054710388183594,0.0,1.7999992370605469,0.1999988555908203,0.0,0.0,23.370252571322702,52.94117647058823
2024-07-31 05:00:00,1022.1,19.2,98.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,21.799999237060547,0.0,18.72685432434082,0.0,1.8999996185302734,0.09999847412109375,0.0,0.0,23.215918936512686,52.94117647058823
2024-07-31 06:00:00,1021.7,19.1,96.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.199058532714844,0.0,1.7999992370605469,0.1999988555908203,0.0,0.0,21.96185512795593,52.94117647058823
2024-07-31 07:00:00,1021.6,18.9,94.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.899999618530273,0.0,20.32178497314453,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,18.990666496031213,50.0
2024-07-31 08:00:00,1021.7,19.1,90.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.592403411865234,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,21.11750801223697,52.94117647058823
2024-07-31 09:00:00,1022.0,19.3,87.0,17.299999237060547,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.418094635009766,0.0,1.6999988555908203,0.1999988555908203,0.0,1.0,31.12721867091728,70.58823529411765
2024-07-31 10:00:00,1022.4,19.8,83.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.01602554321289,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,40.80970517613671,82.3529411764706
2024-07-31 11:00:00,1023.0,19.4,86.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.50153160095215,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,38.71160932562568,82.3529411764706
2024-07-31 12:00:00,1023.6,20.5,89.0,17.200000762939453,15.399999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,16.701175689697266,0.0,1.8000011444091797,0.1999988555908203,0.0,1.0,27.702929579850398,61.76470588235294
2024-07-31 13:00:00,1023.8,22.1,75.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,37.167755126953125,0.0,1.7000007629394531,0.1999988555908203,0.0,1.0,29.820065915584564,64.70588235294117
2024-07-31 14:00:00,1023.3,22.2,74.0,13.100000381469727,7.300000190734863,83.0,0.49988269805908203,24.700000762939453,27.200000762939453,43.099998474121094,29.041906356811523,166.03895338299964,5.800000190734863,2.5,0.0,1.0,31.128084390452415,64.70588235294117
2024-07-31 15:00:00,1022.2,22.8,75.0,11.5,7.800000190734863,61.0,0.47405484318733215,25.0,27.0,32.79999923706055,20.237218856811523,128.67709480587385,3.6999998092651367,2.0,0.0,1.0,29.786408314199157,64.70588235294117
2024-07-31 16:00:00,1021.0,22.3,75.0,11.100000381469727,6.900000095367432,70.0,0.43945562839508057,24.899999618530273,27.200000762939453,37.0,19.53522491455078,159.2879814866506,4.200000286102295,2.3000011444091797,0.0,1.0,34.929657016739704,85.29411764705883
2024-07-31 17:00:00,1020.3,21.9,76.0,12.100000381469727,7.599999904632568,72.0,0.41432616114616394,23.899999618530273,26.200000762939453,39.400001525878906,19.946802139282227,173.77613762264988,4.500000476837158,2.3000011444091797,0.0,0.0,34.920895437399544,85.29411764705883
2024-07-31 18:00:00,1019.8,21.6,79.0,12.0,7.0,76.0,0.4240543246269226,24.200000762939453,26.600000381469727,40.0,20.736366271972656,179.22232031677498,5.0,2.3999996185302734,0.0,0.0,33.97805026625142,85.29411764705883
2024-07-31 19:00:00,1019.8,21.5,81.0,15.300000190734863,14.600000381469727,0.0,0.0,22.399999618530273,23.700000762939453,0.0,20.75218391418457,0.0,0.6999998092651367,1.3000011444091797,0.0,0.0,35.75157209418037,85.29411764705883
2024-07-31 20:00:00,1019.9,21.6,81.0,15.5,14.300000190734863,0.0,0.0,21.799999237060547,23.5,0.0,20.060497283935547,0.0,1.1999998092651367,1.7000007629394531,0.0,0.0,34.74622844024138,85.29411764705883
2024-07-31 21:00:00,1020.2,21.5,83.0,15.699999809265137,14.5,0.0,0.0,21.600000381469727,23.200000762939453,0.0,18.962623596191406,0.0,1.1999998092651367,1.6000003814697266,0.0,0.0,50.323589792757325,85.29411764705883
2024-07-31 22:00:00,1020.8,21.6,83.0,16.0,14.699999809265137,0.0,0.0,21.5,23.100000381469727,0.0,19.87015724182129,0.0,1.3000001907348633,1.6000003814697266,0.0,0.0,46.54070348992492,85.29411764705883
2024-07-31 23:00:00,1021.0,21.5,81.0,16.200000762939453,14.800000190734863,0.0,0.0,21.399999618530273,22.899999618530273,0.0,22.256696701049805,0.0,1.4000005722045898,1.5,0.0,0.0,44.795316304221295,85.29411764705883
2024-08-01 00:00:00,1021.3,21.2,81.0,16.299999237060547,14.699999809265137,0.0,0.0,21.600000381469727,22.799999237060547,0.0,20.138408660888672,0.0,1.5999994277954102,1.1999988555908203,0.0,0.0,37.98941560766914,79.41176470588235
2024-08-01 01:00:00,1021.5,20.8,80.0,16.5,14.800000190734863,0.0,0.0,21.600000381469727,22.700000762939453,0.0,20.395252227783203,0.0,1.6999998092651367,1.1000003814697266,0.0,0.0,32.73638142780824,73.52941176470588
2024-08-01 02:00:00,1021.6,20.8,78.0,16.5,14.800000190734863,0.0,0.0,21.600000381469727,22.600000381469727,0.0,17.214269638061523,0.0,1.6999998092651367,1.0,0.0,0.0,30.239621276205238,70.58823529411765
2024-08-01 03:00:00,1021.5,20.7,78.0,16.600000381469727,14.899999618530273,0.0,0.0,21.600000381469727,22.5,0.0,27.94370460510254,0.0,1.7000007629394531,0.8999996185302734,0.0,0.0,26.067076056292564,58.8235294117647
2024-08-01 04:00:00,1021.3,20.5,78.0,16.600000381469727,14.800000190734863,0.0,0.0,21.600000381469727,22.399999618530273,0.0,16.494070053100586,0.0,1.8000001907348633,0.7999992370605469,0.0,0.0,22.336651782194775,55.88235294117647
2024-08-01 05:00:00,1020.8,20.1,80.0,16.700000762939453,15.0,0.0,0.0,21.700000762939453,22.299999237060547,0.0,17.582998275756836,0.0,1.7000007629394531,0.5999984741210938,0.0,0.0,27.189559627663005,61.76470588235294
2024-08-01 06:00:00,1020.7,20.0,79.0,16.700000762939453,15.0,0.0,0.0,21.600000381469727,22.200000762939453,0.0,19.86463737487793,0.0,1.7000007629394531,0.6000003814697266,0.0,0.0,24.981428502183974,61.76470588235294
2024-08-01 07:00:00,1020.7,19.9,79.0,16.700000762939453,15.100000381469727,0.0,0.0,21.600000381469727,22.100000381469727,0.0,19.489356994628906,0.0,1.6000003814697266,0.5,0.0,0.0,21.561402647784263,58.8235294117647
2024-08-01 08:00:00,1020.6,19.8,81.0,16.799999237060547,14.899999618530273,0.0,0.0,21.600000381469727,22.100000381469727,0.0,18.913833618164062,0.0,1.8999996185302734,0.5,0.0,1.0,21.723700908097353,58.8235294117647
2024-08-01 09:00:00,1020.9,19.6,82.0,16.799999237060547,15.0,0.0,0.0,21.600000381469727,22.100000381469727,0.0,20.031709671020508,0.0,1.7999992370605469,0.5,0.0,1.0,29.115418898336817,70.58823529411765
2024-08-01 10:00:00,1021.1,19.9,81.0,16.799999237060547,15.0,0.0,0.0,21.600000381469727,22.0,0.0,20.30415916442871,0.0,1.7999992370605469,0.39999961853027344,0.0,1.0,38.61687811396339,82.3529411764706
2024-08-01 11:00:00,1021.6,20.9,82.0,16.799999237060547,15.0,0.0,0.0,21.600000381469727,22.0,0.0,26.968883514404297,0.0,1.7999992370605469,0.39999961853027344,0.0,1.0,35.54830598289316,76.47058823529412
2024-08-01 12:00:00,1022.1,22.1,71.0,16.799999237060547,15.0,0.0,0.0,21.600000381469727,22.0,0.0,18.97514533996582,0.0,1.7999992370605469,0.39999961853027344,0.0,1.0,30.10576767090595,64.70588235294117
2024-08-01 13:00:00,1022.4,22.9,66.0,16.899999618530273,15.100000381469727,0.0,0.0,21.600000381469727,22.0,0.0,29.05120849609375,0.0,1.7999992370605469,0.39999961853027344,0.0,1.0,31.697005591609262,64.70588235294117
2024-08-01 14:00:00,1022.2,24.1,65.0,12.300000190734863,7.199999809265137,74.0,0.361404687166214,25.100000381469727,27.700000762939453,43.29999923706055,19.53911018371582,204.75661392284763,5.100000381469727,2.6000003814697266,0.0,1.0,31.202225150484026,58.8235294117647
2024-08-01 15:00:00,1021.6,23.4,69.0,13.199999809265137,9.699999809265137,63.0,0.41373899579048157,24.899999618530273,27.0,35.400001525878906,19.737876892089844,152.26991083988455,3.5,2.1000003814697266,0.0,1.0,32.69012279221506,58.8235294117647
2024-08-01 16:00:00,1020.4,22.9,71.0,13.100000381469727,9.199999809265137,56.0,0.3833531439304352,24.600000381469727,26.600000381469727,31.399999618530273,18.896018981933594,146.0794071644864,3.90000057220459,2.0,0.0,1.0,36.11513497612693,61.76470588235294
2024-08-01 17:00:00,1019.7,22.3,73.0,13.300000190734863,9.5,55.0,0.3890245854854584,23.899999618530273,25.799999237060547,31.799999237060547,19.963430404663086,141.3792393901436,3.8000001907348633,1.8999996185302734,0.0,0.0,31.060512268182002,55.88235294117647
2024-08-01 18:00:00,1019.1,22.2,71.0,14.0,9.600000381469727,61.0,0.356098473072052,23.600000381469727,25.600000381469727,34.79999923706055,19.93169593811035,171.30093109850944,4.399999618530273,2.0,0.0,0.0,34.10159060449311,58.8235294117647
2024-08-01 19:00:00,1018.9,21.9,73.0,13.300000190734863,9.5,57.0,0.39954674243927,24.5,26.600000381469727,33.20000076293945,19.998008728027344,142.66165618573112,3.8000001907348633,2.1000003814697266,0.0,0.0,32.931372396873705,58.8235294117647
2024-08-01 20:00:00,1019.0,22.0,72.0,14.300000190734863,9.699999809265137,76.0,0.4036737084388733,24.899999618530273,27.399999618530273,41.099998474121094,20.333280563354492,188.27086929667698,4.600000381469727,2.5,0.0,0.0,38.17022189227018,67.6470588235294
2024-08-01 21:00:00,1019.4,21.9,75.0,16.299999237060547,15.699999809265137,0.0,-0.0,23.399999618530273,24.200000762939453,0.0,19.937808990478516,0.0,0.5999994277954102,0.8000011444091797,0.0,0.0,37.7762994332747,64.70588235294117
2024-08-01 22:00:00,1019.9,21.8,74.0,16.5,15.300000190734863,0.0,-0.0,22.600000381469727,24.0,0.0,19.13606071472168,0.0,1.1999998092651367,1.3999996185302734,0.0,0.0,33.70762369849465,64.70588235294117
2024-08-01 23:00:00,1020.5,21.7,63.0,16.5,15.100000381469727,0.0,-0.0,22.100000381469727,23.700000762939453,0.0,16.303447723388672,0.0,1.3999996185302734,1.6000003814697266,0.0,0.0,43.488409880435825,79.41176470588235
2024-08-02 00:00:00,1020.9,21.0,66.0,16.600000381469727,15.100000381469727,0.0,-0.0,21.899999618530273,23.5,0.0,18.66450309753418,0.0,1.5,1.6000003814697266,0.0,0.0,38.52202854734479,73.52941176470588
2024-08-02 01:00:00,1021.1,21.0,65.0,16.600000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,23.299999237060547,0.0,15.945822715759277,0.0,1.3000001907348633,1.5999984741210938,0.0,0.0,33.60707889903676,67.6470588235294
2024-08-02 02:00:00,1021.1,20.8,66.0,16.799999237060547,15.300000190734863,0.0,-0.0,21.700000762939453,23.200000762939453,0.0,20.133041381835938,0.0,1.4999990463256836,1.5,0.0,0.0,29.04217493172848,64.70588235294117
2024-08-02 03:00:00,1020.8,21.1,62.0,17.0,15.5,0.0,-0.0,21.700000762939453,23.0,0.0,20.627239227294922,0.0,1.5,1.2999992370605469,0.0,0.0,24.801480799010307,52.94117647058823
2024-08-02 04:00:00,1020.6,20.8,64.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.799999237060547,22.799999237060547,0.0,16.42007064819336,0.0,1.8000001907348633,1.0,0.0,0.0,21.40532802812981,50.0
2024-08-02 05:00:00,1020.1,20.3,66.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.700000762939453,0.0,31.072097778320312,0.0,1.8000001907348633,1.0,0.0,0.0,20.870086630185444,50.0
2024-08-02 06:00:00,1020.0,20.5,65.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.600000381469727,0.0,19.982646942138672,0.0,1.8000001907348633,0.8999996185302734,0.0,0.0,20.530042796423942,50.0
2024-08-02 07:00:00,1019.8,20.3,63.0,17.100000381469727,15.399999618530273,0.0,-0.0,21.799999237060547,22.5,0.0,26.471576690673828,0.0,1.7000007629394531,0.7000007629394531,0.0,0.0,17.47126919211763,47.05882352941177
2024-08-02 08:00:00,1019.8,20.3,62.0,17.100000381469727,15.199999809265137,0.0,-0.0,21.700000762939453,22.299999237060547,0.0,16.719785690307617,0.0,1.9000005722045898,0.5999984741210938,0.0,1.0,19.759739214723762,50.0
2024-08-02 09:00:00,1020.2,19.8,64.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.299999237060547,0.0,19.081634521484375,0.0,1.8000001907348633,0.5999984741210938,0.0,1.0,30.08271735725981,67.6470588235294
2024-08-02 10:00:00,1020.8,20.1,66.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.200000762939453,0.0,22.309146881103516,0.0,1.8000001907348633,0.5,0.0,1.0,40.20706045266354,79.41176470588235
2024-08-02 11:00:00,1021.4,21.3,61.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.200000762939453,0.0,19.810443878173828,0.0,1.8000001907348633,0.5,0.0,1.0,35.980099175915576,70.58823529411765
