UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2024-08-02 12:00:00,1021.8,21.9,59.0,17.100000381469727,15.399999618530273,0.0,-0.0,21.700000762939453,22.100000381469727,0.0,19.59823989868164,0.0,1.7000007629394531,0.39999961853027344,0.0,1.0,41.1279191681833,73.52941176470588
2024-08-02 13:00:00,1022.0,23.0,57.0,17.100000381469727,15.300000190734863,0.0,-0.0,21.700000762939453,22.100000381469727,0.0,20.37605094909668,0.0,1.8000001907348633,0.39999961853027344,0.0,1.0,42.18108716155543,73.52941176470588
2024-08-02 14:00:00,1021.8,24.3,50.0,15.300000190734863,9.199999809265137,95.0,0.39224159717559814,25.200000762939453,28.200000762939453,48.5,19.18058204650879,242.1976676723314,6.100000381469727,3.0,0.0,1.0,41.43959278048891,73.52941176470588
2024-08-02 15:00:00,1020.8,25.1,58.0,14.0,9.699999809265137,75.0,0.43775033950805664,24.899999618530273,27.200000762939453,40.29999923706055,19.35336685180664,171.33053530988673,4.300000190734863,2.3000011444091797,0.0,1.0,39.40811485232729,73.52941176470588
2024-08-02 16:00:00,1019.6,24.1,67.0,13.699999809265137,9.600000381469727,66.0,0.40803033113479614,24.899999618530273,27.100000381469727,35.599998474121094,19.746326446533203,161.75268102359863,4.09999942779541,2.200000762939453,0.0,1.0,39.341879310029924,73.52941176470588
2024-08-02 17:00:00,1018.8,23.4,71.0,14.100000381469727,9.0,81.0,0.3907286524772644,24.799999237060547,27.5,43.5,20.264577865600586,207.3049915496361,5.100000381469727,2.700000762939453,0.0,0.0,44.66772866971565,76.47058823529412
2024-08-02 18:00:00,1018.3,22.8,73.0,16.200000762939453,9.0,89.0,0.3438565135002136,24.100000381469727,26.899999618530273,46.5,20.60049057006836,258.8288908476492,7.200000762939453,2.799999237060547,0.0,0.0,45.03058602593162,76.47058823529412
2024-08-02 19:00:00,1017.7,22.5,77.0,14.100000381469727,9.0,77.0,0.3774467408657074,24.299999237060547,26.799999237060547,41.70000076293945,18.09318733215332,204.00229135213542,5.100000381469727,2.5,0.0,0.0,44.97821913343488,76.47058823529412
2024-08-02 20:00:00,1017.5,22.5,78.0,17.700000762939453,17.100000381469727,0.0,0.0,22.799999237060547,23.700000762939453,0.0,20.376718521118164,0.0,0.6000003814697266,0.9000015258789062,0.0,0.0,46.59038891575553,79.41176470588235
2024-08-02 21:00:00,1017.7,22.3,83.0,17.600000381469727,16.200000762939453,0.0,0.0,22.299999237060547,23.600000381469727,0.0,19.192625045776367,0.0,1.3999996185302734,1.3000011444091797,0.0,0.0,43.34482263435017,79.41176470588235
2024-08-02 22:00:00,1018.0,22.9,69.0,17.600000381469727,16.0,0.0,0.0,22.100000381469727,23.399999618530273,0.0,27.44366455078125,0.0,1.6000003814697266,1.2999992370605469,0.0,0.0,41.64093946326863,79.41176470588235
2024-08-02 23:00:00,1018.4,22.0,73.0,17.600000381469727,15.899999618530273,0.0,0.0,21.899999618530273,23.200000762939453,0.0,18.9242000579834,0.0,1.7000007629394531,1.3000011444091797,0.0,0.0,41.04696371699824,79.41176470588235
2024-08-03 00:00:00,1018.7,21.7,74.0,17.600000381469727,16.0,0.0,0.0,21.799999237060547,23.100000381469727,0.0,25.556690216064453,0.0,1.6000003814697266,1.3000011444091797,1.0,0.0,37.73737411426775,73.52941176470588
2024-08-03 01:00:00,1019.0,21.5,75.0,17.700000762939453,16.0,0.0,0.0,21.700000762939453,22.899999618530273,0.0,18.250247955322266,0.0,1.7000007629394531,1.1999988555908203,1.0,0.0,33.88393278916677,67.6470588235294
2024-08-03 02:00:00,1018.9,21.5,76.0,17.700000762939453,16.0,0.0,0.0,21.600000381469727,22.799999237060547,0.0,16.90505027770996,0.0,1.7000007629394531,1.1999988555908203,1.0,0.0,30.421742594603337,64.70588235294117
2024-08-03 03:00:00,1018.8,21.3,75.0,17.799999237060547,16.0,0.0,0.0,21.600000381469727,22.700000762939453,0.0,19.967021942138672,0.0,1.7999992370605469,1.1000003814697266,1.0,0.0,26.390861435370013,55.88235294117647
2024-08-03 04:00:00,1018.5,20.9,78.0,17.799999237060547,16.0,0.0,0.0,21.700000762939453,22.600000381469727,0.0,20.87523078918457,0.0,1.7999992370605469,0.8999996185302734,1.0,0.0,20.792087298451047,47.05882352941177
2024-08-03 05:00:00,1018.1,20.7,78.0,17.799999237060547,16.100000381469727,0.0,0.0,21.700000762939453,22.5,0.0,19.909141540527344,0.0,1.6999988555908203,0.7999992370605469,1.0,0.0,19.820116046703223,47.05882352941177
2024-08-03 06:00:00,1017.7,20.5,78.0,17.799999237060547,16.0,0.0,0.0,21.700000762939453,22.399999618530273,0.0,20.048351287841797,0.0,1.7999992370605469,0.6999988555908203,1.0,0.0,24.91898799484426,55.88235294117647
2024-08-03 07:00:00,1017.7,20.1,80.0,17.700000762939453,15.899999618530273,0.0,0.0,21.799999237060547,22.299999237060547,0.0,37.593780517578125,0.0,1.8000011444091797,0.5,1.0,0.0,21.479835017160937,52.94117647058823
2024-08-03 08:00:00,1017.7,20.0,80.0,17.700000762939453,15.800000190734863,0.0,0.0,21.700000762939453,22.299999237060547,0.0,20.374923706054688,0.0,1.9000005722045898,0.5999984741210938,1.0,1.0,22.983278648419812,55.88235294117647
2024-08-03 09:00:00,1018.4,19.8,81.0,17.600000381469727,15.800000190734863,0.0,0.0,21.700000762939453,22.200000762939453,0.0,19.981430053710938,0.0,1.8000001907348633,0.5,1.0,1.0,21.902602873065256,55.88235294117647
2024-08-03 10:00:00,1018.7,19.9,83.0,17.600000381469727,15.699999809265137,0.0,0.0,21.700000762939453,22.100000381469727,0.0,18.890073776245117,0.0,1.9000005722045898,0.39999961853027344,1.0,1.0,28.567914509412013,64.70588235294117
2024-08-03 11:00:00,1019.1,21.7,76.0,17.600000381469727,15.699999809265137,0.0,0.0,21.600000381469727,22.100000381469727,0.0,20.404390335083008,0.0,1.9000005722045898,0.5,1.0,1.0,26.95965440164913,61.76470588235294
2024-08-03 12:00:00,1019.7,23.3,70.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.100000381469727,0.0,17.51860809326172,0.0,1.8000001907348633,0.39999961853027344,1.0,1.0,28.222108360492822,61.76470588235294
2024-08-03 13:00:00,1019.7,23.9,65.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,22.0,0.0,17.86639404296875,0.0,1.8000001907348633,0.39999961853027344,1.0,1.0,26.11824707190196,52.94117647058823
2024-08-03 14:00:00,1019.5,24.7,65.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,17.87510871887207,0.0,1.8999996185302734,0.2999992370605469,1.0,1.0,27.406603332721826,52.94117647058823
2024-08-03 15:00:00,1019.0,23.9,66.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,17.83133888244629,0.0,1.7999992370605469,0.2999992370605469,1.0,1.0,28.188717881838482,52.94117647058823
2024-08-03 16:00:00,1017.9,23.6,69.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,22.0,0.0,18.370229721069336,0.0,1.7999992370605469,0.39999961853027344,1.0,1.0,31.84201126026385,55.88235294117647
2024-08-03 17:00:00,1016.9,24.7,69.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,26.00894546508789,0.0,1.8999996185302734,0.2999992370605469,1.0,0.0,32.05851043354381,55.88235294117647
2024-08-03 18:00:00,1016.3,25.3,71.0,17.399999618530273,15.399999618530273,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.905689239501953,0.0,2.0,0.2999992370605469,1.0,0.0,32.41617032253381,55.88235294117647
2024-08-03 19:00:00,1016.0,24.0,74.0,17.299999237060547,15.600000381469727,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.721343994140625,0.0,1.6999988555908203,0.2999992370605469,1.0,0.0,32.31382538333084,55.88235294117647
2024-08-03 20:00:00,1015.9,23.5,78.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.112329483032227,0.0,1.7999992370605469,0.2999992370605469,1.0,0.0,29.711013084108178,52.94117647058823
2024-08-03 21:00:00,1016.1,23.3,83.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,21.899999618530273,0.0,21.9989013671875,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,29.23573422973806,52.94117647058823
2024-08-03 22:00:00,1016.6,23.3,81.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.089618682861328,0.0,1.7999992370605469,0.2999992370605469,1.0,0.0,28.450902806990076,52.94117647058823
2024-08-03 23:00:00,1017.1,22.8,81.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.899999618530273,0.0,18.22049331665039,0.0,1.7999992370605469,0.2999992370605469,1.0,0.0,27.329917053381603,52.94117647058823
2024-08-04 00:00:00,1017.4,22.6,82.0,17.299999237060547,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.9243106842041,0.0,1.6999988555908203,0.1999988555908203,1.0,0.0,26.97543446042321,52.94117647058823
2024-08-04 01:00:00,1017.6,22.4,81.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.1375675201416,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,26.40987732735547,52.94117647058823
2024-08-04 02:00:00,1017.4,22.6,78.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.97905921936035,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,23.581812278790906,50.0
2024-08-04 03:00:00,1017.0,22.1,80.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.798622131347656,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,23.22515159484112,50.0
2024-08-04 04:00:00,1016.5,22.1,78.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,15.66631031036377,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,18.971515798207484,44.11764705882353
2024-08-04 05:00:00,1016.1,22.0,78.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,31.26742172241211,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,18.922125583345238,44.11764705882353
2024-08-04 06:00:00,1015.9,22.0,80.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,15.154967308044434,0.0,1.7999992370605469,0.1999988555908203,1.0,0.0,18.79627585952932,44.11764705882353
2024-08-04 07:00:00,1016.0,21.4,82.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,21.978178024291992,0.0,1.7000007629394531,0.1999988555908203,1.0,0.0,18.578861090269957,44.11764705882353
2024-08-04 08:00:00,1016.2,21.2,85.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,15.700560569763184,0.0,1.8000011444091797,0.2999992370605469,1.0,1.0,20.533717774983607,47.05882352941177
2024-08-04 09:00:00,1016.9,21.4,86.0,17.200000762939453,15.5,0.0,0.0,21.5,21.799999237060547,0.0,20.630651473999023,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,20.442896754452676,47.05882352941177
2024-08-04 10:00:00,1017.4,21.8,85.0,17.200000762939453,15.5,0.0,0.0,21.5,21.799999237060547,0.0,19.893146514892578,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,26.9437037507693,55.88235294117647
2024-08-04 11:00:00,1017.6,23.2,76.0,17.200000762939453,15.5,0.0,0.0,21.5,21.799999237060547,0.0,20.970077514648438,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,25.393671438549504,52.94117647058823
2024-08-04 12:00:00,1018.2,23.5,71.0,17.200000762939453,15.5,0.0,0.0,21.5,21.799999237060547,0.0,19.56987190246582,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,26.310225441600338,52.94117647058823
2024-08-04 13:00:00,1018.4,25.9,65.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.799999237060547,0.0,18.987464904785156,0.0,1.9000005722045898,0.2999992370605469,1.0,1.0,28.47521485523744,52.94117647058823
2024-08-04 14:00:00,1017.9,25.1,67.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,19.115108489990234,0.0,1.8000011444091797,0.20000076293945312,1.0,1.0,29.53709467793956,52.94117647058823
2024-08-04 15:00:00,1017.3,24.9,68.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,17.311983108520508,0.0,1.7000007629394531,0.20000076293945312,1.0,1.0,29.46523833997322,52.94117647058823
2024-08-04 16:00:00,1016.4,25.0,72.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,21.92357635498047,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,28.69372781117757,52.94117647058823
2024-08-04 17:00:00,1015.6,25.3,69.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.799999237060547,0.0,19.283416748046875,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,29.53558655941125,52.94117647058823
2024-08-04 18:00:00,1015.3,24.7,73.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.41317367553711,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,32.984302231759735,55.88235294117647
2024-08-04 19:00:00,1015.3,24.3,74.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.799999237060547,0.0,36.55129623413086,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,34.27406230117335,58.8235294117647
2024-08-04 20:00:00,1015.4,23.8,77.0,17.100000381469727,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,16.853195190429688,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,31.259948325879645,52.94117647058823
2024-08-04 21:00:00,1015.4,24.0,76.0,17.200000762939453,15.199999809265137,0.0,0.0,21.600000381469727,21.799999237060547,0.0,26.207853317260742,0.0,2.0000009536743164,0.1999988555908203,1.0,0.0,29.993856603449043,52.94117647058823
2024-08-04 22:00:00,1015.6,23.3,80.0,17.100000381469727,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.162940979003906,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,27.959573976921313,52.94117647058823
2024-08-04 23:00:00,1015.7,22.8,82.0,17.100000381469727,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,21.25164031982422,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,27.544557253519695,52.94117647058823
2024-08-05 00:00:00,1016.1,22.9,83.0,17.200000762939453,15.399999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.688356399536133,0.0,1.8000011444091797,0.1999988555908203,0.0,0.0,28.53749451492772,52.94117647058823
2024-08-05 01:00:00,1016.6,23.4,73.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.799999237060547,0.0,19.285057067871094,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,28.17408087759307,52.94117647058823
2024-08-05 02:00:00,1016.2,24.5,63.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,21.34080696105957,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,27.80979705579353,50.0
2024-08-05 03:00:00,1016.0,24.1,65.0,17.200000762939453,15.199999809265137,0.0,0.0,21.5,21.799999237060547,0.0,25.61388397216797,0.0,2.0000009536743164,0.2999992370605469,0.0,0.0,23.827368606220592,47.05882352941177
2024-08-05 04:00:00,1015.8,23.4,66.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,19.441421508789062,0.0,1.8000011444091797,0.2999992370605469,0.0,0.0,21.934361573421594,44.11764705882353
2024-08-05 05:00:00,1015.3,23.5,63.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,15.840202331542969,0.0,1.7000007629394531,0.20000076293945312,0.0,0.0,22.09975884177468,44.11764705882353
2024-08-05 06:00:00,1014.9,23.6,60.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,19.451858520507812,0.0,1.8000011444091797,0.20000076293945312,0.0,0.0,21.947209213719223,44.11764705882353
2024-08-05 07:00:00,1014.7,22.6,66.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,7.4871826171875,0.0,1.8000011444091797,0.20000076293945312,0.0,0.0,21.770768310084488,44.11764705882353
2024-08-05 08:00:00,1014.7,22.9,63.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,4.6992902755737305,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,23.5692862886371,47.05882352941177
2024-08-05 09:00:00,1015.3,21.9,66.0,17.200000762939453,15.600000381469727,0.0,0.0,21.5,21.700000762939453,0.0,18.562030792236328,0.0,1.6000003814697266,0.20000076293945312,0.0,1.0,34.775267680486046,64.70588235294117
2024-08-05 10:00:00,1015.9,22.2,68.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,4.631853103637695,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,44.235474861029424,76.47058823529412
2024-08-05 11:00:00,1016.3,23.6,65.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,20.684803009033203,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,41.23062362092914,73.52941176470588
2024-08-05 12:00:00,1017.0,24.7,63.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.700000762939453,0.0,19.93798828125,0.0,1.7000007629394531,0.10000038146972656,0.0,1.0,46.03636977889321,79.41176470588235
2024-08-05 13:00:00,1017.4,24.9,64.0,18.299999237060547,18.0,0.0,-0.0,23.200000762939453,23.600000381469727,0.0,18.39813804626465,0.0,0.2999992370605469,0.39999961853027344,0.0,1.0,53.8278406533328,76.47058823529412
2024-08-05 14:00:00,1016.9,25.9,59.0,14.699999809265137,9.5,88.0,0.4047200679779053,25.5,28.100000381469727,46.099998474121094,20.204801559448242,217.43423902766332,5.199999809265137,2.6000003814697266,0.0,1.0,46.18526077631748,79.41176470588235
2024-08-05 15:00:00,1016.3,26.0,67.0,15.300000190734863,9.5,100.0,0.40927764773368835,25.200000762939453,28.0,51.599998474121094,20.445785522460938,244.33291325273814,5.800000190734863,2.799999237060547,0.0,1.0,45.85710296125123,79.41176470588235
2024-08-05 16:00:00,1015.1,24.6,73.0,14.399999618530273,9.300000190734863,74.0,0.3651690185070038,25.200000762939453,27.700000762939453,40.5,19.65459632873535,202.64588793033303,5.09999942779541,2.5,0.0,1.0,42.38384549184279,79.41176470588235
2024-08-05 17:00:00,1014.1,24.8,72.0,14.300000190734863,9.5,75.0,0.3842826783657074,24.799999237060547,27.100000381469727,41.099998474121094,19.52589988708496,195.16882811102226,4.800000190734863,2.3000011444091797,0.0,0.0,43.24248333049543,79.41176470588235
2024-08-05 18:00:00,1013.9,25.4,61.0,15.199999809265137,9.5,91.0,0.37786829471588135,25.200000762939453,28.299999237060547,49.5,20.45134925842285,240.82465047358042,5.699999809265137,3.0999984741210938,0.0,0.0,46.02938214576606,82.3529411764706
2024-08-05 19:00:00,1014.1,24.9,67.0,14.699999809265137,9.399999618530273,85.0,0.3987225890159607,25.299999237060547,28.0,44.70000076293945,20.067594528198242,213.18079873472502,5.300000190734863,2.700000762939453,0.0,0.0,45.09624758994941,82.3529411764706
2024-08-05 20:00:00,1014.4,24.2,76.0,15.899999618530273,9.5,112.0,0.41485580801963806,25.299999237060547,28.700000762939453,56.400001525878906,20.247596740722656,269.9733204523395,6.399999618530273,3.4000015258789062,0.0,0.0,45.95147625966506,79.41176470588235
2024-08-05 21:00:00,1014.6,23.8,78.0,17.399999618530273,16.600000381469727,0.0,0.28853851556777954,24.0,25.399999618530273,0.0,20.925331115722656,0.0,0.7999992370605469,1.3999996185302734,0.0,0.0,48.65597755619974,82.3529411764706
2024-08-05 22:00:00,1015.3,23.3,81.0,17.5,15.899999618530273,0.0,0.28853851556777954,23.100000381469727,24.899999618530273,0.0,19.486644744873047,0.0,1.6000003814697266,1.7999992370605469,0.0,0.0,45.18128622300697,85.29411764705883
2024-08-05 23:00:00,1015.2,23.1,82.0,17.5,16.0,0.0,0.28853851556777954,22.600000381469727,24.5,0.0,34.69666290283203,0.0,1.5,1.8999996185302734,0.0,0.0,44.664049918001346,85.29411764705883
2024-08-06 00:00:00,1015.2,22.7,85.0,17.5,16.0,0.0,0.28853851556777954,22.299999237060547,24.100000381469727,0.0,16.672813415527344,0.0,1.5,1.8000011444091797,0.0,0.0,37.46648674661463,79.41176470588235
2024-08-06 01:00:00,1015.3,22.8,85.0,17.600000381469727,16.0,0.0,0.28853851556777954,22.100000381469727,23.799999237060547,0.0,19.499984741210938,0.0,1.6000003814697266,1.6999988555908203,0.0,0.0,33.422853314515315,73.52941176470588
2024-08-06 02:00:00,1015.5,22.7,86.0,17.700000762939453,16.0,0.0,0.28853851556777954,22.0,23.600000381469727,0.0,19.65159034729004,0.0,1.7000007629394531,1.6000003814697266,0.0,0.0,31.97839264797442,70.58823529411765
2024-08-06 03:00:00,1015.4,22.2,90.0,17.700000762939453,16.0,0.0,0.28853851556777954,21.799999237060547,23.299999237060547,0.0,20.097286224365234,0.0,1.7000007629394531,1.5,0.0,0.0,27.19677187095989,58.8235294117647
2024-08-06 04:00:00,1015.0,22.1,92.0,17.700000762939453,16.0,0.0,0.28853851556777954,21.799999237060547,23.100000381469727,0.0,21.184680938720703,0.0,1.7000007629394531,1.3000011444091797,0.0,0.0,25.010147575176124,55.88235294117647
2024-08-06 05:00:00,1014.7,21.8,94.0,17.799999237060547,16.100000381469727,0.0,0.28853851556777954,21.799999237060547,23.0,0.0,17.009801864624023,0.0,1.6999988555908203,1.2000007629394531,0.0,0.0,26.437438838409655,55.88235294117647
2024-08-06 06:00:00,1014.3,22.2,93.0,17.799999237060547,16.100000381469727,0.0,0.28853851556777954,21.899999618530273,22.899999618530273,0.0,20.098966598510742,0.0,1.6999988555908203,1.0,0.0,0.0,25.708795218756705,55.88235294117647
2024-08-06 07:00:00,1014.0,22.5,89.0,17.799999237060547,16.0,0.0,0.28853851556777954,22.0,22.799999237060547,0.0,19.35268211364746,0.0,1.7999992370605469,0.7999992370605469,0.0,0.0,22.639655593669776,52.94117647058823
2024-08-06 08:00:00,1014.1,22.1,88.0,17.799999237060547,15.899999618530273,0.0,0.28853851556777954,22.0,22.700000762939453,0.0,19.571866989135742,0.0,1.8999996185302734,0.7000007629394531,0.0,1.0,25.36513763846773,55.88235294117647
2024-08-06 09:00:00,1014.4,22.0,88.0,17.700000762939453,15.800000190734863,0.0,0.28853851556777954,22.0,22.700000762939453,0.0,21.173608779907227,0.0,1.9000005722045898,0.7000007629394531,0.0,1.0,37.60229690508409,73.52941176470588
2024-08-06 10:00:00,1014.8,22.7,88.0,17.700000762939453,15.800000190734863,0.0,0.28853851556777954,22.0,22.600000381469727,0.0,17.591520309448242,0.0,1.9000005722045898,0.6000003814697266,0.0,1.0,45.205713868141174,85.29411764705883
2024-08-06 11:00:00,1015.1,24.2,80.0,17.700000762939453,15.699999809265137,0.0,0.28853851556777954,22.0,22.600000381469727,0.0,19.087059020996094,0.0,2.0000009536743164,0.6000003814697266,0.0,1.0,39.573354825829014,82.3529411764706
2024-08-06 12:00:00,1015.5,24.3,77.0,17.600000381469727,15.699999809265137,0.0,0.28853851556777954,22.0,22.5,0.0,20.11362648010254,0.0,1.9000005722045898,0.5,0.0,1.0,43.82849238135598,85.29411764705883
2024-08-06 13:00:00,1015.6,26.3,66.0,17.600000381469727,15.699999809265137,0.0,0.28853851556777954,22.0,22.5,0.0,19.959896087646484,0.0,1.9000005722045898,0.5,0.0,1.0,46.64338179790612,85.29411764705883
2024-08-06 14:00:00,1015.2,27.6,65.0,17.600000381469727,15.800000190734863,0.0,0.28853851556777954,22.0,22.399999618530273,0.0,18.82471466064453,0.0,1.8000001907348633,0.39999961853027344,0.0,1.0,47.20058913664384,85.29411764705883
2024-08-06 15:00:00,1014.2,27.1,65.0,17.600000381469727,15.699999809265137,0.0,0.28853851556777954,22.0,22.399999618530273,0.0,20.254539489746094,0.0,1.9000005722045898,0.39999961853027344,0.0,1.0,49.467243555820346,85.29411764705883
2024-08-06 16:00:00,1013.5,25.5,73.0,17.5,15.699999809265137,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,20.98052406311035,0.0,1.8000001907348633,0.2999992370605469,0.0,1.0,45.51342930938258,85.29411764705883
2024-08-06 17:00:00,1012.8,25.7,68.0,17.5,15.699999809265137,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,20.167522430419922,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,51.69893575437141,85.29411764705883
2024-08-06 18:00:00,1012.3,25.2,68.0,17.5,15.600000381469727,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,19.82499122619629,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,49.60474229581428,85.29411764705883
2024-08-06 19:00:00,1012.1,24.4,73.0,17.5,15.600000381469727,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,19.654170989990234,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,48.94856856086037,85.29411764705883
2024-08-06 20:00:00,1012.1,24.1,72.0,17.5,15.600000381469727,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,20.309520721435547,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,44.52126914804632,82.3529411764706
2024-08-06 21:00:00,1012.1,24.3,71.0,17.5,15.699999809265137,0.0,0.28853851556777954,22.0,22.299999237060547,0.0,20.28912353515625,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,42.53128515590321,82.3529411764706
2024-08-06 22:00:00,1012.3,23.2,76.0,17.5,15.5,0.0,0.28853851556777954,22.0,22.200000762939453,0.0,18.134571075439453,0.0,2.0,0.20000076293945312,0.0,0.0,42.759294004151315,82.3529411764706
2024-08-06 23:00:00,1012.4,23.0,75.0,17.399999618530273,15.5,0.0,0.28853851556777954,22.0,22.200000762939453,0.0,19.81583023071289,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,39.89454539616903,82.3529411764706
2024-08-07 00:00:00,1012.6,24.0,69.0,17.399999618530273,15.600000381469727,0.0,0.28853851556777954,21.899999618530273,22.200000762939453,0.0,17.843969345092773,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,35.845261703838,76.47058823529412
2024-08-07 01:00:00,1012.4,23.3,75.0,17.399999618530273,15.5,0.0,0.28853851556777954,21.799999237060547,22.200000762939453,0.0,19.080581665039062,0.0,1.8999996185302734,0.40000152587890625,0.0,0.0,33.89075575452863,70.58823529411765
2024-08-07 02:00:00,1012.5,25.0,61.0,17.399999618530273,15.600000381469727,0.0,0.28853851556777954,21.799999237060547,22.100000381469727,0.0,37.33555221557617,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,31.16810181646636,67.6470588235294
2024-08-07 03:00:00,1012.0,24.5,62.0,17.399999618530273,15.5,0.0,0.28853851556777954,21.799999237060547,22.100000381469727,0.0,20.734094619750977,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,29.746404604478315,61.76470588235294
2024-08-07 04:00:00,1011.7,24.3,62.0,17.399999618530273,15.600000381469727,0.0,0.28853851556777954,21.799999237060547,22.100000381469727,0.0,19.000131607055664,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,27.582400047417842,58.8235294117647
2024-08-07 05:00:00,1011.3,23.2,68.0,17.299999237060547,15.600000381469727,0.0,0.28853851556777954,21.799999237060547,22.100000381469727,0.0,17.20811653137207,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,28.062465711073443,58.8235294117647
2024-08-07 06:00:00,1011.1,23.5,64.0,17.399999618530273,15.5,0.0,0.28853851556777954,21.799999237060547,22.100000381469727,0.0,20.059707641601562,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,27.056333050583348,58.8235294117647
2024-08-07 07:00:00,1010.9,24.1,57.0,17.399999618530273,15.600000381469727,0.0,0.28853851556777954,21.700000762939453,22.100000381469727,0.0,16.790170669555664,0.0,1.7999992370605469,0.39999961853027344,0.0,0.0,23.04522806225401,55.88235294117647
2024-08-07 08:00:00,1010.6,25.3,46.0,17.299999237060547,15.5,0.0,0.28853851556777954,21.700000762939453,22.0,0.0,17.547163009643555,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,25.1254175937537,58.8235294117647
2024-08-07 09:00:00,1010.7,27.1,28.0,17.299999237060547,15.399999618530273,0.0,0.28853851556777954,21.700000762939453,22.0,0.0,19.478328704833984,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,32.715941241293244,73.52941176470588
2024-08-07 10:00:00,1011.1,27.0,30.0,17.299999237060547,15.5,0.0,0.28853851556777954,21.700000762939453,22.0,0.0,19.990550994873047,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,39.38434391310721,82.3529411764706
2024-08-07 11:00:00,1011.8,28.0,32.0,17.299999237060547,15.5,0.0,0.28853851556777954,21.700000762939453,22.0,0.0,20.64219856262207,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,39.353702530716404,79.41176470588235
2024-08-07 12:00:00,1012.2,29.2,24.0,21.200000762939453,21.200000762939453,0.0,0.28853851556777954,21.799999237060547,21.700000762939453,0.0,1.2992439270019531,0.0,0.0,-0.09999847412109375,0.0,1.0,70.65494134209372,85.29411764705883
2024-08-07 13:00:00,1012.1,29.9,28.0,21.100000381469727,19.700000762939453,0.0,0.28853851556777954,21.799999237060547,21.799999237060547,0.0,16.831315994262695,0.0,1.3999996185302734,0.0,0.0,1.0,46.82205552765817,82.3529411764706
2024-08-07 14:00:00,1011.6,31.1,24.0,20.5,18.100000381469727,0.0,0.28853851556777954,21.700000762939453,21.799999237060547,0.0,18.963558197021484,0.0,2.3999996185302734,0.09999847412109375,0.0,1.0,40.830679604501434,79.41176470588235
2024-08-07 15:00:00,1010.4,32.4,22.0,20.100000381469727,17.700000762939453,0.0,0.28853851556777954,21.799999237060547,21.799999237060547,0.0,22.26192855834961,0.0,2.3999996185302734,0.0,0.0,1.0,33.97049802722353,67.6470588235294
2024-08-07 16:00:00,1009.6,33.4,20.0,19.700000762939453,17.399999618530273,0.0,0.28853851556777954,21.799999237060547,21.799999237060547,0.0,20.463504791259766,0.0,2.3000011444091797,0.0,0.0,1.0,35.261981530623004,67.6470588235294
2024-08-07 17:00:00,1008.6,31.4,23.0,19.5,17.299999237060547,0.0,0.28853851556777954,21.799999237060547,21.799999237060547,0.0,20.031352996826172,0.0,2.200000762939453,0.0,0.0,0.0,39.03479261109323,70.58823529411765
2024-08-07 18:00:00,1007.9,31.0,23.0,19.899999618530273,17.75,0.0,0.0,21.75,21.699999809265137,0.0,24.583003997802734,0.0,2.1499996185302734,-0.05000019073486328,0.0,0.0,46.23834768931071,70.58823529411765
2024-08-07 19:00:00,1007.8,27.4,44.0,20.299999237060547,18.200000762939453,0.0,0.0,21.700000762939453,21.600000381469727,0.0,29.234886169433594,0.0,2.0999984741210938,-0.10000038146972656,0.0,0.0,37.64953585104509,70.58823529411765
2024-08-07 20:00:00,1007.8,26.3,54.0,19.799999237060547,17.5,0.0,0.0,21.700000762939453,21.700000762939453,0.0,17.769086837768555,0.0,2.299999237060547,0.0,0.0,0.0,34.43258358492996,70.58823529411765
2024-08-07 21:00:00,1008.0,26.6,48.0,19.5,17.200000762939453,0.0,0.0,21.700000762939453,21.700000762939453,0.0,19.873519897460938,0.0,2.299999237060547,0.0,0.0,0.0,37.93109333876407,70.58823529411765
2024-08-07 22:00:00,1007.9,27.1,40.0,19.200000762939453,17.0,0.0,0.0,21.799999237060547,21.799999237060547,0.0,16.399524688720703,0.0,2.200000762939453,0.0,0.0,0.0,45.450242194262415,79.41176470588235
2024-08-07 23:00:00,1008.2,27.1,38.0,19.100000381469727,16.799999237060547,0.0,0.0,21.799999237060547,21.799999237060547,0.0,16.065216064453125,0.0,2.3000011444091797,0.0,0.0,0.0,42.44346578915914,79.41176470588235
2024-08-08 00:00:00,1008.6,26.0,49.0,18.799999237060547,16.5,0.0,0.0,21.799999237060547,21.799999237060547,0.0,16.620561599731445,0.0,2.299999237060547,0.0,0.0,0.0,37.56243712251837,73.52941176470588
2024-08-08 01:00:00,1008.7,25.5,52.0,18.600000381469727,16.5,0.0,0.0,21.700000762939453,21.799999237060547,0.0,20.278532028198242,0.0,2.1000003814697266,0.09999847412109375,0.0,0.0,33.31209195021427,67.6470588235294
2024-08-08 02:00:00,1008.8,27.0,37.0,18.600000381469727,16.299999237060547,0.0,0.0,21.799999237060547,21.899999618530273,0.0,19.746063232421875,0.0,2.3000011444091797,0.10000038146972656,0.0,0.0,29.301270145358462,64.70588235294117
2024-08-08 03:00:00,1008.8,27.1,36.0,18.5,16.299999237060547,0.0,0.0,21.799999237060547,21.899999618530273,0.0,13.189759254455566,0.0,2.200000762939453,0.10000038146972656,0.0,0.0,25.55586046883554,52.94117647058823
2024-08-08 04:00:00,1008.6,27.2,34.0,18.200000762939453,16.200000762939453,0.0,0.0,21.799999237060547,21.899999618530273,0.0,17.68048095703125,0.0,2.0,0.10000038146972656,0.0,0.0,22.636725172852024,50.0
2024-08-08 05:00:00,1008.3,27.7,31.0,18.200000762939453,16.200000762939453,0.0,0.0,21.700000762939453,21.899999618530273,0.0,19.124195098876953,0.0,2.0,0.1999988555908203,0.0,0.0,22.770024119001448,50.0
2024-08-08 06:00:00,1008.3,28.3,28.0,18.100000381469727,16.200000762939453,0.0,0.0,21.799999237060547,21.899999618530273,0.0,19.809988021850586,0.0,1.8999996185302734,0.10000038146972656,0.0,0.0,22.62021838534962,50.0
2024-08-08 07:00:00,1007.8,27.2,31.0,18.100000381469727,16.100000381469727,0.0,0.0,21.700000762939453,21.899999618530273,0.0,19.41781997680664,0.0,2.0,0.1999988555908203,0.0,0.0,19.31179319006024,47.05882352941177
2024-08-08 08:00:00,1007.8,27.2,31.0,18.0,15.899999618530273,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.15134620666504,0.0,2.1000003814697266,0.1999988555908203,0.0,1.0,21.804087284839515,50.0
2024-08-08 09:00:00,1008.0,27.0,32.0,17.799999237060547,15.800000190734863,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.925752639770508,0.0,1.9999990463256836,0.1999988555908203,0.0,1.0,35.00596636714357,67.6470588235294
2024-08-08 10:00:00,1008.3,25.5,44.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,21.899999618530273,0.0,19.98134994506836,0.0,2.09999942779541,0.10000038146972656,0.0,1.0,40.876829877044216,79.41176470588235
2024-08-08 11:00:00,1008.5,27.2,38.0,17.700000762939453,15.600000381469727,0.0,0.0,21.700000762939453,21.899999618530273,0.0,19.651973724365234,0.0,2.1000003814697266,0.1999988555908203,0.0,1.0,39.08786840872331,76.47058823529412
2024-08-08 14:00:00,1008.9,33.2,22.0,19.200000762939453,17.0,0.0,0.0,21.899999618530273,22.0,0.0,19.988994598388672,0.0,2.200000762939453,0.10000038146972656,0.0,1.0,38.08308572480173,79.41176470588235
2024-08-08 15:00:00,1008.1,33.6,21.0,19.0,16.700000762939453,0.0,0.0,21.899999618530273,22.0,0.0,19.9205265045166,0.0,2.299999237060547,0.10000038146972656,0.0,1.0,40.53571464076187,79.41176470588235
2024-08-08 16:00:00,1007.4,33.9,18.0,18.700000762939453,16.399999618530273,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.242021560668945,0.0,2.3000011444091797,0.3000011444091797,0.0,1.0,40.0585160110936,79.41176470588235
2024-08-08 17:00:00,1006.8,34.2,20.0,18.600000381469727,16.299999237060547,0.0,0.0,22.0,22.100000381469727,0.0,20.08971405029297,0.0,2.3000011444091797,0.10000038146972656,0.0,0.0,50.7845520250725,79.41176470588235
2024-08-08 18:00:00,1006.6,34.2,19.0,18.449999809265137,16.299999237060547,0.0,0.0,22.0,22.100000381469727,0.0,23.82781219482422,0.0,2.15000057220459,0.10000038146972656,0.0,0.0,51.21874711007783,82.3529411764706
2024-08-08 19:00:00,1006.8,31.1,26.0,18.299999237060547,16.299999237060547,0.0,0.0,22.0,22.100000381469727,0.0,20.236347198486328,0.0,2.0,0.10000038146972656,0.0,0.0,47.0715666106253,79.41176470588235
2024-08-08 20:00:00,1007.2,28.7,36.0,18.200000762939453,16.200000762939453,0.0,0.0,22.0,22.100000381469727,0.0,15.078653335571289,0.0,2.0,0.10000038146972656,0.0,0.0,48.052146738225765,79.41176470588235
2024-08-08 21:00:00,1008.6,25.1,63.0,18.200000762939453,16.100000381469727,0.0,0.0,22.0,22.100000381469727,0.0,19.100461959838867,0.0,2.1000003814697266,0.10000038146972656,0.0,0.0,44.26537242080226,79.41176470588235
2024-08-08 22:00:00,1008.8,25.4,60.0,18.100000381469727,16.0,0.0,0.0,22.0,22.100000381469727,0.0,17.73227310180664,0.0,2.1000003814697266,0.10000038146972656,0.0,0.0,45.05355879393491,79.41176470588235
2024-08-08 23:00:00,1009.2,23.9,69.0,18.100000381469727,16.100000381469727,0.0,0.0,22.0,22.100000381469727,0.0,20.19878387451172,0.0,2.0,0.10000038146972656,0.0,0.0,41.98012861699769,79.41176470588235
2024-08-09 00:00:00,1009.7,22.7,81.0,18.0,15.899999618530273,0.0,0.0,22.0,22.100000381469727,0.0,19.702316284179688,0.0,2.1000003814697266,0.10000038146972656,0.0,0.0,40.037799874941506,73.52941176470588
2024-08-09 01:00:00,1010.0,22.4,87.0,18.0,15.899999618530273,0.0,0.0,22.0,22.100000381469727,0.0,34.49981689453125,0.0,2.1000003814697266,0.10000038146972656,0.0,0.0,38.37648164503502,67.6470588235294
2024-08-09 02:00:00,1010.3,22.3,87.0,17.799999237060547,16.0,0.0,0.0,21.899999618530273,22.100000381469727,0.0,19.476049423217773,0.0,1.7999992370605469,0.20000076293945312,0.0,0.0,34.43798320582419,64.70588235294117
2024-08-09 03:00:00,1010.3,21.9,90.0,17.799999237060547,15.899999618530273,0.0,0.0,21.799999237060547,22.100000381469727,0.0,18.221294403076172,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,28.988143700541873,52.94117647058823
2024-08-09 04:00:00,1009.9,21.6,91.0,17.799999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,18.545207977294922,0.0,2.09999942779541,0.3000011444091797,0.0,0.0,34.37565033002333,58.8235294117647
2024-08-09 05:00:00,1009.5,21.3,92.0,17.700000762939453,15.800000190734863,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.929885864257812,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,34.931944135463596,58.8235294117647
2024-08-09 06:00:00,1009.0,21.5,94.0,17.700000762939453,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.333738327026367,0.0,2.0000009536743164,0.3000011444091797,0.0,0.0,34.66819686239416,58.8235294117647
2024-08-09 07:00:00,1009.4,21.6,95.0,17.700000762939453,15.800000190734863,0.0,0.0,21.799999237060547,22.0,0.0,19.75385093688965,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,31.51302523685224,55.88235294117647
2024-08-09 08:00:00,1009.8,21.6,96.0,17.700000762939453,15.800000190734863,0.0,0.0,21.799999237060547,22.0,0.0,19.292186737060547,0.0,1.9000005722045898,0.20000076293945312,0.0,1.0,29.764262239138287,55.88235294117647
2024-08-09 09:00:00,1010.3,21.5,95.0,17.700000762939453,15.800000190734863,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.60884666442871,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,40.489847136266306,70.58823529411765
2024-08-09 10:00:00,1011.3,21.7,94.0,17.600000381469727,15.600000381469727,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.954387664794922,0.0,2.0,0.3000011444091797,0.0,1.0,46.78666855710925,82.3529411764706
2024-08-09 11:00:00,1012.1,22.2,90.0,17.600000381469727,15.600000381469727,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.46168327331543,0.0,2.0,0.3000011444091797,0.0,1.0,38.6144814455148,64.70588235294117
2024-08-09 12:00:00,1012.7,22.4,87.0,17.5,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,19.354347229003906,0.0,1.8000001907348633,0.20000076293945312,0.0,1.0,40.6125014442386,70.58823529411765
2024-08-09 13:00:00,1013.1,23.5,77.0,17.5,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,21.008201599121094,0.0,1.8999996185302734,0.20000076293945312,0.0,1.0,42.81465392762964,70.58823529411765
2024-08-09 14:00:00,1012.4,24.1,75.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,18.984472274780273,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,43.3877164775675,70.58823529411765
2024-08-09 15:00:00,1011.1,25.0,71.0,17.5,15.5,0.0,0.0,21.700000762939453,22.0,0.0,19.029296875,0.0,2.0,0.2999992370605469,0.0,1.0,39.04084605520422,67.6470588235294
2024-08-09 16:00:00,1011.0,24.7,70.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,19.75021743774414,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,35.711989442507424,67.6470588235294
2024-08-09 17:00:00,1010.3,24.5,71.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,19.827749252319336,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,55.50550849148721,82.3529411764706
2024-08-09 18:00:00,1010.4,23.8,73.0,17.5,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,17.857404708862305,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,49.775767268556535,82.3529411764706
2024-08-09 19:00:00,1010.7,23.0,80.0,17.399999618530273,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,20.1021728515625,0.0,1.7999992370605469,0.20000076293945312,0.0,0.0,48.75023263873476,82.3529411764706
2024-08-09 20:00:00,1010.8,22.6,84.0,17.399999618530273,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,20.181137084960938,0.0,1.7999992370605469,0.20000076293945312,0.0,0.0,45.12233107017748,82.3529411764706
2024-08-09 21:00:00,1010.3,22.4,86.0,17.399999618530273,15.5,0.0,0.0,21.799999237060547,22.0,0.0,19.982389450073242,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,44.151219454678625,82.3529411764706
2024-08-09 22:00:00,1011.3,22.1,89.0,17.399999618530273,15.5,0.0,0.0,21.799999237060547,22.0,0.0,19.661821365356445,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,43.81576659462669,82.3529411764706
2024-08-09 23:00:00,1011.5,21.9,90.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,17.808876037597656,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,45.8664746428981,82.3529411764706
2024-08-10 00:00:00,1011.9,21.7,90.0,17.399999618530273,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,19.083608627319336,0.0,1.7999992370605469,0.20000076293945312,1.0,0.0,40.17403426314845,76.47058823529412
2024-08-10 01:00:00,1011.9,21.4,90.0,17.399999618530273,15.5,0.0,0.0,21.799999237060547,22.0,0.0,20.2783203125,0.0,1.8999996185302734,0.20000076293945312,1.0,0.0,35.665616649569884,70.58823529411765
2024-08-10 02:00:00,1011.6,21.2,90.0,17.399999618530273,15.5,0.0,0.0,21.799999237060547,22.0,0.0,19.958229064941406,0.0,1.8999996185302734,0.20000076293945312,1.0,0.0,33.19513081059311,67.6470588235294
2024-08-10 03:00:00,1011.6,20.3,91.0,17.5,15.600000381469727,0.0,0.0,21.799999237060547,22.0,0.0,19.505802154541016,0.0,1.8999996185302734,0.20000076293945312,1.0,0.0,29.267088615533076,55.88235294117647
2024-08-10 04:00:00,1011.0,20.4,94.0,17.5,15.5,0.0,0.0,21.799999237060547,22.0,0.0,18.185598373413086,0.0,2.0,0.20000076293945312,1.0,0.0,24.232375795190986,50.0
2024-08-10 05:00:00,1010.2,19.7,96.0,17.5,15.5,0.0,0.0,21.799999237060547,22.0,0.0,18.156747817993164,0.0,2.0,0.20000076293945312,1.0,0.0,23.744796976898655,50.0
2024-08-10 06:00:00,1009.9,19.6,98.0,17.5,15.5,0.0,0.0,21.700000762939453,22.0,0.0,15.995144844055176,0.0,2.0,0.2999992370605469,1.0,0.0,23.1662849260099,50.0
2024-08-10 07:00:00,1009.7,19.6,98.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,19.689382553100586,0.0,1.8999996185302734,0.2999992370605469,1.0,0.0,20.235205755089268,47.05882352941177
2024-08-10 08:00:00,1010.7,18.5,99.0,17.399999618530273,15.699999809265137,0.0,0.0,21.799999237060547,22.0,0.0,20.002140045166016,0.0,1.6999998092651367,0.20000076293945312,1.0,1.0,21.16317703145923,50.0
2024-08-10 09:00:00,1011.1,18.1,99.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,20.46753692626953,0.0,1.8999996185302734,0.2999992370605469,1.0,1.0,19.398802211790375,50.0
2024-08-10 10:00:00,1012.1,17.9,99.0,17.299999237060547,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,20.025081634521484,0.0,1.6999988555908203,0.2999992370605469,1.0,1.0,24.559067643049993,58.8235294117647
2024-08-10 11:00:00,1012.8,17.6,98.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,21.899999618530273,0.0,27.027935028076172,0.0,1.7999992370605469,0.1999988555908203,1.0,1.0,21.46908673734376,55.88235294117647
2024-08-10 12:00:00,1013.0,17.7,98.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.379056930541992,0.0,1.7999992370605469,0.1999988555908203,1.0,1.0,21.671796628923126,55.88235294117647
2024-08-10 13:00:00,1013.8,17.6,98.0,17.200000762939453,15.399999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.417783737182617,0.0,1.8000011444091797,0.1999988555908203,1.0,1.0,29.04526861147447,67.6470588235294
2024-08-10 14:00:00,1013.6,17.3,98.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.397958755493164,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,29.75674224983562,67.6470588235294
2024-08-10 15:00:00,1013.4000000000001,17.0,97.5,17.200000762939453,15.300000190734863,0.0,0.0,21.600000381469727,21.700000762939453,0.0,20.13492774963379,0.0,1.9000005722045898,0.10000038146972656,1.0,1.0,27.51622261061813,67.6470588235294
2024-08-10 16:00:00,1013.2,17.3,97.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,13.834063529968262,0.0,1.7000007629394531,0.20000076293945312,1.0,1.0,30.125986420747005,70.58823529411765
2024-08-10 17:00:00,1013.5,17.3,97.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.700000762939453,0.0,12.263572692871094,0.0,1.7000007629394531,0.10000038146972656,1.0,0.0,31.177815036340192,70.58823529411765
2024-08-10 18:00:00,1013.9,16.4,97.0,17.200000762939453,15.399999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,31.984752655029297,0.0,1.8000011444091797,0.1999988555908203,1.0,0.0,31.79755985736847,70.58823529411765
2024-08-10 19:00:00,1014.0,16.7,97.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.96428871154785,0.0,1.7000007629394531,0.1999988555908203,1.0,0.0,30.835867856488083,70.58823529411765
2024-08-10 20:00:00,1014.5,17.7,93.0,17.200000762939453,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.225732803344727,0.0,1.9000005722045898,0.1999988555908203,1.0,0.0,28.86948767936591,70.58823529411765
2024-08-10 21:00:00,1014.6,18.5,75.0,17.200000762939453,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.72638511657715,0.0,1.9000005722045898,0.1999988555908203,1.0,0.0,28.68583650661237,70.58823529411765
2024-08-10 22:00:00,1015.4,18.2,66.0,17.100000381469727,15.300000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.713220596313477,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,23.570523930318426,58.8235294117647
2024-08-10 23:00:00,1016.2,18.7,63.0,17.200000762939453,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,20.028682708740234,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,22.777310114918333,58.8235294117647
2024-08-11 00:00:00,1016.1,18.7,64.0,17.200000762939453,15.199999809265137,0.0,0.0,21.600000381469727,21.700000762939453,0.0,17.9740047454834,0.0,2.0000009536743164,0.10000038146972656,1.0,0.0,22.460729776006758,58.8235294117647
2024-08-11 01:00:00,1016.3,18.8,62.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.117977142333984,0.0,1.9000005722045898,0.20000076293945312,1.0,0.0,19.844367782274883,58.8235294117647
2024-08-11 02:00:00,1016.4,18.3,63.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.126434326171875,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,20.719138864314917,64.70588235294117
2024-08-11 03:00:00,1016.5,17.9,66.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.846359252929688,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,21.917353373585325,64.70588235294117
2024-08-11 04:00:00,1016.2,17.9,67.0,17.100000381469727,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,20.447551727294922,0.0,1.9000005722045898,0.20000076293945312,1.0,0.0,18.001685984206922,58.8235294117647
2024-08-11 05:00:00,1015.8,17.0,69.0,17.100000381469727,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,41.64232635498047,0.0,1.9000005722045898,0.20000076293945312,1.0,0.0,17.536711551926352,58.8235294117647
2024-08-11 06:00:00,1015.3,16.6,71.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.614120483398438,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,17.878888220498055,58.8235294117647
2024-08-11 07:00:00,1014.9,16.3,72.0,17.100000381469727,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,19.577159881591797,0.0,1.9000005722045898,0.20000076293945312,1.0,0.0,16.899564255367626,58.8235294117647
2024-08-11 09:00:00,1015.85,17.0,69.0,17.100000381469727,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.5865478515625,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,23.215160633578446,67.6470588235294
2024-08-11 10:00:00,1016.1,17.3,67.0,17.100000381469727,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.390411376953125,0.0,2.0,0.3000011444091797,1.0,1.0,24.1065775011525,70.58823529411765
2024-08-11 11:00:00,1016.7,18.3,64.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.5,0.0,16.960485458374023,0.0,1.8000001907348633,0.20000076293945312,1.0,1.0,23.429910403309446,67.6470588235294
2024-08-11 12:00:00,1017.3,19.0,61.0,17.0,15.199999809265137,0.0,0.0,21.200000762939453,21.399999618530273,0.0,19.41092300415039,0.0,1.8000001907348633,0.1999988555908203,1.0,1.0,24.80284292408914,67.6470588235294
2024-08-11 13:00:00,1017.5,20.9,55.0,16.899999618530273,15.199999809265137,0.0,0.0,21.200000762939453,21.399999618530273,0.0,16.13282012939453,0.0,1.6999998092651367,0.1999988555908203,1.0,1.0,26.50396064194766,67.6470588235294
2024-08-11 14:00:00,1016.7,20.4,56.0,16.899999618530273,15.199999809265137,0.0,0.0,21.200000762939453,21.299999237060547,0.0,20.622926712036133,0.0,1.6999998092651367,0.09999847412109375,1.0,1.0,28.584463581894383,67.6470588235294
2024-08-11 15:00:00,1015.8,21.1,56.0,17.0,15.100000381469727,0.0,0.0,21.200000762939453,21.299999237060547,0.0,24.942995071411133,0.0,1.8999996185302734,0.09999847412109375,1.0,1.0,29.94106893828421,67.6470588235294
2024-08-11 16:00:00,1014.5,21.4,57.0,16.899999618530273,15.100000381469727,0.0,0.0,21.100000381469727,21.299999237060547,0.0,20.23552131652832,0.0,1.7999992370605469,0.1999988555908203,1.0,1.0,29.079824447631836,67.6470588235294
2024-08-11 17:00:00,1012.9,21.4,60.0,17.0,15.199999809265137,0.0,0.0,21.100000381469727,21.299999237060547,0.0,19.80260467529297,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,27.715621543653082,67.6470588235294
