UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2024-08-22 00:00:00,1015.3,21.8,91.0,17.299999237060547,15.600000381469727,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.121919631958008,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,39.035114953012176,73.52941176470588
2024-08-22 01:00:00,1015.3,21.7,88.0,17.299999237060547,15.600000381469727,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.173097610473633,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,33.03415018139464,64.70588235294117
2024-08-22 02:00:00,1014.9,22.0,85.0,17.299999237060547,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,20.05907440185547,0.0,1.6999988555908203,0.2999992370605469,0.0,0.0,30.48868277578643,61.76470588235294
2024-08-22 03:00:00,1014.5,22.2,80.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,19.98978042602539,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,27.15123231483228,52.94117647058823
2024-08-22 04:00:00,1013.9,21.9,80.0,17.399999618530273,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,20.06204605102539,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,24.81294731660323,50.0
2024-08-22 05:00:00,1013.4,21.7,82.0,17.399999618530273,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,20.02401351928711,0.0,1.6999998092651367,0.2999992370605469,0.0,0.0,24.79818547855724,50.0
2024-08-22 06:00:00,1013.0,21.1,86.0,17.399999618530273,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,20.01910400390625,0.0,1.6999998092651367,0.2999992370605469,0.0,0.0,24.181712598511666,50.0
2024-08-22 07:00:00,1012.5,21.0,87.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.987003326416016,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,21.99868338035815,47.05882352941177
2024-08-22 08:00:00,1012.2,21.0,88.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.986234664916992,0.0,1.8000001907348633,0.2999992370605469,0.0,1.0,24.218649676351838,50.0
2024-08-22 09:00:00,1012.4,20.6,88.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.1031494140625,0.0,1.8000001907348633,0.1999988555908203,0.0,1.0,34.81068201498552,64.70588235294117
2024-08-22 10:00:00,1012.6,21.1,89.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,21.899999618530273,0.0,19.939422607421875,0.0,1.8000001907348633,0.1999988555908203,0.0,1.0,43.378466779535465,76.47058823529412
2024-08-22 11:00:00,1013.0,22.1,86.0,17.5,15.600000381469727,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.696081161499023,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,37.356472275473855,73.52941176470588
2024-08-22 12:00:00,1013.3,22.8,82.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.120956420898438,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,42.75448461012407,79.41176470588235
2024-08-22 13:00:00,1013.0,25.3,69.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.04767608642578,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,44.828819592793785,79.41176470588235
2024-08-22 14:00:00,1012.3,27.0,57.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.98660659790039,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,46.89868866313588,79.41176470588235
2024-08-22 15:00:00,1011.5,25.7,60.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.946332931518555,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,53.911483851346105,82.3529411764706
2024-08-22 16:00:00,1010.6,24.6,75.0,17.399999618530273,15.600000381469727,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.026233673095703,0.0,1.7999992370605469,0.1999988555908203,0.0,1.0,47.90769672393799,82.3529411764706
2024-08-22 17:00:00,1009.9,24.6,75.0,17.399999618530273,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.85435676574707,0.0,1.8999996185302734,0.1999988555908203,0.0,0.0,41.22905000050863,82.3529411764706
2024-08-22 18:00:00,1009.5,25.3,72.0,16.100000381469727,12.699999809265137,0.0,0.0,21.600000381469727,21.799999237060547,0.0,17.441267013549805,0.0,3.40000057220459,0.1999988555908203,0.0,0.0,42.045996608156145,82.3529411764706
2024-08-22 19:00:00,1009.2,24.7,74.0,15.800000190734863,13.699999809265137,0.0,0.0,21.5,21.799999237060547,0.0,20.042299270629883,0.0,2.1000003814697266,0.2999992370605469,0.0,0.0,43.54587748556426,82.3529411764706
2024-08-22 20:00:00,1009.1,24.7,74.0,16.0,14.100000381469727,0.0,0.0,21.5,21.799999237060547,0.0,19.680198669433594,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,46.40257384560325,82.3529411764706
2024-08-22 21:00:00,1008.9,24.7,73.0,16.100000381469727,14.199999809265137,0.0,0.0,21.5,21.799999237060547,0.0,20.33045196533203,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,48.808921893437706,82.3529411764706
2024-08-22 22:00:00,1009.1,24.6,75.0,16.100000381469727,14.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,19.867130279541016,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,44.765516187205456,82.3529411764706
2024-08-22 23:00:00,1009.3,27.6,48.0,16.100000381469727,14.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,17.655344009399414,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,43.35256630724127,82.3529411764706
2024-08-23 00:00:00,1009.5,27.6,46.0,16.299999237060547,14.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.199691772460938,0.0,1.7999992370605469,0.1999988555908203,0.0,0.0,39.42296833703012,76.47058823529412
2024-08-23 01:00:00,1009.7,25.4,60.0,16.299999237060547,14.600000381469727,0.0,0.0,21.5,21.799999237060547,0.0,19.056373596191406,0.0,1.6999988555908203,0.2999992370605469,0.0,0.0,35.35607834295793,70.58823529411765
2024-08-23 02:00:00,1009.6,26.9,43.0,16.700000762939453,14.699999809265137,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.26400375366211,0.0,2.0000009536743164,0.1999988555908203,0.0,0.0,33.907736626538366,67.6470588235294
2024-08-23 03:00:00,1009.6,26.8,44.0,16.600000381469727,14.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,21.139739990234375,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,28.984539805036604,58.8235294117647
2024-08-23 04:00:00,1009.2,26.0,47.0,16.700000762939453,14.899999618530273,0.0,0.0,21.799999237060547,22.100000381469727,0.0,19.542583465576172,0.0,1.8000011444091797,0.3000011444091797,0.0,0.0,25.38284725853891,55.88235294117647
2024-08-23 05:00:00,1008.7,28.5,32.0,16.799999237060547,15.100000381469727,0.0,0.0,21.899999618530273,22.299999237060547,0.0,20.1275691986084,0.0,1.6999988555908203,0.39999961853027344,0.0,0.0,24.129719611370202,55.88235294117647
2024-08-23 06:00:00,1008.3,28.8,30.0,16.899999618530273,15.100000381469727,0.0,0.0,22.0,22.299999237060547,0.0,20.987924575805664,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,24.31473959576,55.88235294117647
2024-08-23 07:00:00,1008.2,27.8,35.0,17.0,15.199999809265137,0.0,0.0,22.100000381469727,22.5,0.0,19.387460708618164,0.0,1.8000001907348633,0.39999961853027344,0.0,0.0,21.51602984197212,52.94117647058823
2024-08-23 08:00:00,1009.0,27.3,37.0,17.0,15.300000190734863,0.0,0.0,22.100000381469727,22.600000381469727,0.0,20.805166244506836,0.0,1.6999998092651367,0.5,0.0,1.0,24.38855968099652,55.88235294117647
2024-08-23 09:00:00,1008.8,26.4,42.0,17.200000762939453,15.399999618530273,0.0,0.0,22.200000762939453,22.600000381469727,0.0,17.608551025390625,0.0,1.8000011444091797,0.39999961853027344,0.0,1.0,40.21931378769152,73.52941176470588
2024-08-23 10:00:00,1008.9,28.6,33.0,17.200000762939453,15.300000190734863,0.0,0.0,22.0,22.600000381469727,0.0,20.597814559936523,0.0,1.9000005722045898,0.6000003814697266,0.0,1.0,45.96839207591432,85.29411764705883
2024-08-23 11:00:00,1009.1,30.0,29.0,17.200000762939453,15.300000190734863,0.0,0.0,22.0,22.5,0.0,20.568830490112305,0.0,1.9000005722045898,0.5,0.0,1.0,48.06913233525825,85.29411764705883
2024-08-23 12:00:00,1009.3,30.3,30.0,17.200000762939453,15.300000190734863,0.0,0.0,21.799999237060547,22.299999237060547,0.0,18.196727752685547,0.0,1.9000005722045898,0.5,0.0,1.0,51.601684563087694,85.29411764705883
2024-08-23 13:00:00,1009.2,31.9,27.0,17.100000381469727,15.199999809265137,0.0,0.0,21.799999237060547,22.200000762939453,0.0,21.171567916870117,0.0,1.9000005722045898,0.40000152587890625,0.0,1.0,54.51647842291629,85.29411764705883
2024-08-23 14:00:00,1008.4,33.4,24.0,17.200000762939453,15.300000190734863,0.0,0.0,21.899999618530273,22.200000762939453,0.0,19.919103622436523,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,56.37336204991196,85.29411764705883
2024-08-23 15:00:00,1007.3,34.8,21.0,17.200000762939453,15.300000190734863,0.0,0.0,21.799999237060547,22.200000762939453,0.0,20.404272079467773,0.0,1.9000005722045898,0.40000152587890625,0.0,1.0,56.03464681451971,85.29411764705883
2024-08-23 16:00:00,1006.4,36.1,20.0,17.200000762939453,15.199999809265137,0.0,0.0,21.799999237060547,22.200000762939453,0.0,21.161577224731445,0.0,2.0000009536743164,0.40000152587890625,0.0,1.0,55.863505096146554,88.23529411764706
2024-08-23 17:00:00,1005.7,36.0,16.0,17.200000762939453,15.300000190734863,0.0,0.0,21.799999237060547,22.200000762939453,0.0,20.31549644470215,0.0,1.9000005722045898,0.40000152587890625,0.0,0.0,55.23861242063118,88.23529411764706
2024-08-23 18:00:00,1005.1,36.2,18.0,17.200000762939453,15.300000190734863,0.0,0.0,21.799999237060547,22.200000762939453,0.0,18.702919006347656,0.0,1.9000005722045898,0.40000152587890625,0.0,0.0,45.47721875797618,88.23529411764706
2024-08-23 19:00:00,1005.1,30.5,30.0,17.200000762939453,15.300000190734863,0.0,0.0,21.799999237060547,22.200000762939453,0.0,21.65530776977539,0.0,1.9000005722045898,0.40000152587890625,0.0,0.0,44.83830252560702,88.23529411764706
2024-08-23 20:00:00,1005.6,26.6,58.0,17.200000762939453,15.399999618530273,0.0,0.0,21.799999237060547,22.200000762939453,0.0,21.034582138061523,0.0,1.8000011444091797,0.40000152587890625,0.0,0.0,42.9051393866539,88.23529411764706
2024-08-23 21:00:00,1005.8,28.9,39.0,17.299999237060547,15.399999618530273,0.0,0.0,21.799999237060547,22.200000762939453,0.0,22.574670791625977,0.0,1.8999996185302734,0.40000152587890625,0.0,0.0,55.0527740518252,88.23529411764706
2024-08-23 22:00:00,1006.1,29.8,34.0,17.299999237060547,15.5,0.0,0.0,21.799999237060547,22.200000762939453,0.0,18.96283721923828,0.0,1.7999992370605469,0.40000152587890625,0.0,0.0,47.338832203185916,82.3529411764706
2024-08-23 23:00:00,1006.4,29.5,31.0,17.299999237060547,15.399999618530273,0.0,0.0,21.799999237060547,22.200000762939453,0.0,18.67258071899414,0.0,1.8999996185302734,0.40000152587890625,0.0,0.0,43.71774301926295,82.3529411764706
2024-08-24 00:00:00,1006.6,30.5,30.0,17.299999237060547,15.5,0.0,0.0,21.799999237060547,22.200000762939453,0.0,21.271488189697266,0.0,1.7999992370605469,0.40000152587890625,1.0,0.0,37.66286878694188,76.47058823529412
2024-08-24 01:00:00,1008.3,22.7,77.0,17.299999237060547,15.5,0.0,0.0,21.799999237060547,22.200000762939453,0.0,20.00151824951172,0.0,1.7999992370605469,0.40000152587890625,1.0,0.0,34.50477189186847,70.58823529411765
2024-08-24 02:00:00,1009.9,21.8,86.0,17.299999237060547,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.30796241760254,0.0,1.5999994277954102,0.3000011444091797,1.0,0.0,33.84476628989884,67.6470588235294
2024-08-24 03:00:00,1010.9,21.9,87.0,17.399999618530273,15.600000381469727,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.444904327392578,0.0,1.7999992370605469,0.3000011444091797,1.0,0.0,29.75731386379762,58.8235294117647
2024-08-24 04:00:00,1011.1,21.9,86.0,17.399999618530273,15.699999809265137,0.0,0.0,21.799999237060547,22.100000381469727,0.0,20.49984359741211,0.0,1.6999998092651367,0.3000011444091797,1.0,0.0,23.880320800073218,52.94117647058823
2024-08-24 05:00:00,1011.7,21.9,86.0,17.399999618530273,15.699999809265137,0.0,0.0,21.700000762939453,22.100000381469727,0.0,19.93475914001465,0.0,1.6999998092651367,0.39999961853027344,1.0,0.0,24.146771161845237,52.94117647058823
2024-08-24 06:00:00,1012.3,22.0,85.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,22.100000381469727,0.0,19.89109992980957,0.0,1.8999996185302734,0.39999961853027344,1.0,0.0,23.851361323486675,52.94117647058823
2024-08-24 07:00:00,1012.3,22.0,88.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.210107803344727,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,22.31080551400329,50.0
2024-08-24 08:00:00,1012.5,22.4,84.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.991073608398438,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,23.785446157961182,52.94117647058823
2024-08-24 09:00:00,1012.7,22.5,82.0,17.5,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,20.36821174621582,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,24.07328402454203,52.94117647058823
2024-08-24 10:00:00,1012.7,22.9,79.0,17.5,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,19.87582015991211,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,30.701271250392452,61.76470588235294
2024-08-24 11:00:00,1012.8,24.2,72.0,17.5,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,19.95676612854004,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,29.33202733957406,58.8235294117647
2024-08-24 12:00:00,1012.7,24.0,78.0,17.5,15.800000190734863,0.0,0.0,21.700000762939453,22.0,0.0,20.165023803710938,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,29.702277607990034,58.8235294117647
2024-08-24 13:00:00,1012.4,25.0,73.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.458843231201172,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,30.953218740044218,58.8235294117647
2024-08-24 14:00:00,1012.0,25.3,72.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,21.303102493286133,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,30.95481293671059,58.8235294117647
2024-08-24 15:00:00,1011.0,25.6,71.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,20.103836059570312,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,32.358561766870096,58.8235294117647
2024-08-24 16:00:00,1010.5,24.4,75.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,20.518753051757812,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,36.335543124964744,61.76470588235294
2024-08-24 17:00:00,1009.8,24.6,77.0,17.5,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,18.64575958251953,0.0,1.8999996185302734,0.2999992370605469,1.0,0.0,34.52422168579969,61.76470588235294
2024-08-24 18:00:00,1010.0,24.1,79.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,22.0,0.0,20.33464813232422,0.0,1.8000001907348633,0.39999961853027344,1.0,0.0,33.42506238727859,61.76470588235294
2024-08-24 19:00:00,1010.6,23.1,83.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.899999618530273,0.0,20.43526840209961,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,33.61767569997094,61.76470588235294
2024-08-24 20:00:00,1011.2,22.5,86.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,22.0,0.0,19.81229019165039,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,32.08527987472939,58.8235294117647
2024-08-24 21:00:00,1012.2,22.5,88.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.899999618530273,0.0,20.633220672607422,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,31.236467453566465,58.8235294117647
2024-08-24 22:00:00,1013.2,22.2,90.0,17.5,15.699999809265137,0.0,0.0,21.700000762939453,21.899999618530273,0.0,20.09239959716797,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,30.13716354333993,58.8235294117647
2024-08-24 23:00:00,1014.9,21.6,92.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.899999618530273,0.0,20.766433715820312,0.0,1.8000001907348633,0.2999992370605469,1.0,0.0,29.428248584270477,58.8235294117647
2024-08-25 00:00:00,1015.9,20.9,96.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.807144165039062,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,28.398840880755223,58.8235294117647
2024-08-25 01:00:00,1016.3,21.2,97.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.074134826660156,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,27.499260069745958,58.8235294117647
2024-08-25 02:00:00,1017.0,21.7,95.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.736186981201172,0.0,1.6999998092651367,0.1999988555908203,1.0,0.0,24.934275979345497,55.88235294117647
2024-08-25 03:00:00,1017.0,21.1,94.0,17.5,15.699999809265137,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.288047790527344,0.0,1.8000001907348633,0.1999988555908203,1.0,0.0,23.9503240350521,55.88235294117647
2024-08-25 04:00:00,1015.5,21.4,90.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.052675247192383,0.0,1.6999998092651367,0.1999988555908203,1.0,0.0,21.316739983630903,50.0
2024-08-25 05:00:00,1014.5,21.6,84.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.25553321838379,0.0,1.6999998092651367,0.1999988555908203,1.0,0.0,19.839052184061572,50.0
2024-08-25 06:00:00,1015.1,21.0,79.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.112462997436523,0.0,1.6999998092651367,0.1999988555908203,1.0,0.0,19.39970314683336,50.0
2024-08-25 07:00:00,1014.9,21.1,83.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.188600540161133,0.0,1.6999998092651367,0.1999988555908203,1.0,0.0,19.919018505197585,50.0
2024-08-25 08:00:00,1015.6,21.0,87.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.387746810913086,0.0,1.6999998092651367,0.1999988555908203,1.0,1.0,21.815151552359264,52.94117647058823
2024-08-25 09:00:00,1015.9,20.0,90.0,17.600000381469727,15.800000190734863,0.0,0.0,21.5,21.799999237060547,0.0,20.45771598815918,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,22.626826031641528,52.94117647058823
2024-08-25 10:00:00,1016.5,19.4,92.0,17.5,15.899999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.306907653808594,0.0,1.6000003814697266,0.1999988555908203,1.0,1.0,29.46610674532977,61.76470588235294
2024-08-25 11:00:00,1017.0,19.9,90.0,17.600000381469727,15.899999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.9287052154541,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,24.858219282193616,58.8235294117647
2024-08-25 12:00:00,1018.2,20.3,87.0,17.5,15.800000190734863,0.0,0.0,21.5,21.799999237060547,0.0,19.89681625366211,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,24.98472933877598,58.8235294117647
2024-08-25 13:00:00,1018.5,20.4,88.0,17.600000381469727,15.699999809265137,0.0,0.0,21.5,21.799999237060547,0.0,19.768198013305664,0.0,1.9000005722045898,0.2999992370605469,1.0,1.0,24.824192775018286,58.8235294117647
2024-08-25 14:00:00,1018.2,20.1,89.0,17.5,15.800000190734863,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.616071701049805,0.0,1.6999998092651367,0.1999988555908203,1.0,1.0,24.41416743849263,58.8235294117647
2024-08-25 15:00:00,1018.1,19.4,88.0,17.5,15.800000190734863,0.0,0.0,21.5,21.799999237060547,0.0,20.62660026550293,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,24.35150324756449,58.8235294117647
2024-08-25 16:00:00,1018.0,18.9,93.0,17.5,15.800000190734863,0.0,0.0,21.5,21.799999237060547,0.0,19.343294143676758,0.0,1.6999998092651367,0.2999992370605469,1.0,1.0,23.827788091067113,58.8235294117647
2024-08-25 17:00:00,1017.3,18.8,94.0,17.5,15.800000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.038196563720703,0.0,1.6999998092651367,0.20000076293945312,1.0,0.0,23.625365363829065,58.8235294117647
2024-08-25 18:00:00,1017.3,18.9,94.0,17.5,15.699999809265137,0.0,0.0,21.5,21.700000762939453,0.0,20.046308517456055,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,25.21533520113338,61.76470588235294
2024-08-25 19:00:00,1017.2,19.3,91.0,17.5,15.800000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.148645401000977,0.0,1.6999998092651367,0.20000076293945312,1.0,0.0,26.70392315857338,64.70588235294117
2024-08-25 20:00:00,1017.6,18.7,92.0,17.5,15.800000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.04217529296875,0.0,1.6999998092651367,0.20000076293945312,1.0,0.0,26.00697759245381,61.76470588235294
2024-08-25 21:00:00,1018.4,19.1,90.0,17.5,15.699999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.985309600830078,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,25.376820930928893,61.76470588235294
2024-08-25 22:00:00,1018.3,18.3,92.0,17.5,15.800000190734863,0.0,0.0,21.399999618530273,21.600000381469727,0.0,20.487319946289062,0.0,1.6999998092651367,0.20000076293945312,1.0,0.0,25.308386266231537,61.76470588235294
2024-08-25 23:00:00,1019.4,18.0,94.0,17.5,15.800000190734863,0.0,0.0,21.399999618530273,21.600000381469727,0.0,20.129545211791992,0.0,1.6999998092651367,0.20000076293945312,1.0,0.0,26.064954134550963,61.76470588235294
2024-08-26 00:00:00,1019.3,17.7,96.0,17.5,15.699999809265137,0.0,0.0,21.399999618530273,21.600000381469727,0.0,19.76798439025879,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,25.613847571792025,61.76470588235294
2024-08-26 01:00:00,1019.3,17.3,96.0,17.5,15.699999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.112668991088867,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,24.573753369577002,61.76470588235294
2024-08-26 02:00:00,1020.05,16.95,97.0,17.399999618530273,15.800000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.97134780883789,0.0,1.5999994277954102,0.3000011444091797,0.0,0.0,21.744700242172588,58.8235294117647
2024-08-26 03:00:00,1020.0,16.4,97.0,17.600000381469727,16.0,0.0,0.0,21.399999618530273,21.600000381469727,0.0,20.966415405273438,0.0,1.6000003814697266,0.20000076293945312,0.0,0.0,34.16278152574193,67.6470588235294
2024-08-26 04:00:00,1019.7,16.5,98.0,17.600000381469727,16.100000381469727,0.0,0.0,21.299999237060547,21.700000762939453,0.0,18.971284866333008,0.0,1.5,0.40000152587890625,0.0,0.0,27.94190835772139,64.70588235294117
2024-08-26 05:00:00,1019.6,15.7,97.0,17.600000381469727,15.800000190734863,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.44601058959961,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,27.786029654921908,64.70588235294117
2024-08-26 06:00:00,1019.2,16.0,96.0,17.5,15.699999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.221750259399414,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,26.251409947872162,64.70588235294117
2024-08-26 07:00:00,1019.2,15.3,95.0,17.5,15.600000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.92639923095703,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,24.373827571218666,64.70588235294117
2024-08-26 12:00:00,1020.6,17.5,73.5,17.299999237060547,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.226465225219727,0.0,1.7999992370605469,0.3000011444091797,0.0,1.0,39.50730088082227,94.11764705882354
2024-08-26 13:00:00,1020.7,17.4,73.0,17.299999237060547,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,19.738367080688477,0.0,1.8999996185302734,0.20000076293945312,0.0,1.0,41.05256908409523,94.11764705882354
2024-08-26 14:00:00,1020.4000000000001,17.4,68.5,17.299999237060547,15.5,0.0,0.0,21.5,21.700000762939453,0.0,19.2623233795166,0.0,1.7999992370605469,0.20000076293945312,0.0,1.0,44.50004815874678,94.11764705882354
2024-08-26 15:00:00,1020.2,17.6,67.0,17.299999237060547,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,19.79738426208496,0.0,1.8999996185302734,0.20000076293945312,0.0,1.0,45.012214268698834,94.11764705882354
2024-08-26 16:00:00,1019.5,17.8,63.0,17.299999237060547,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,20.325490951538086,0.0,1.8999996185302734,0.20000076293945312,0.0,1.0,44.605235141335115,94.11764705882354
2024-08-26 17:00:00,1018.9,18.0,61.0,17.299999237060547,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,20.199872970581055,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,36.386337119521514,88.23529411764706
2024-08-26 18:00:00,1018.6,17.9,61.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.01078224182129,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,37.523136324954756,91.17647058823529
2024-08-26 19:00:00,1019.0,17.9,61.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.799999237060547,0.0,20.0775203704834,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,37.45780333425059,91.17647058823529
2024-08-26 20:00:00,1019.6,17.7,61.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.764711380004883,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,37.80561228773811,91.17647058823529
2024-08-26 21:00:00,1020.0,17.6,61.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.017053604125977,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,37.02485027999589,91.17647058823529
2024-08-26 22:00:00,1020.5,17.5,63.0,17.100000381469727,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,19.85300064086914,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,31.513740667791076,82.3529411764706
2024-08-26 23:00:00,1021.0,17.4,61.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.936107635498047,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,31.02371326901696,82.3529411764706
2024-08-27 00:00:00,1021.5,17.2,63.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.089893341064453,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,27.327323868419185,76.47058823529412
2024-08-27 01:00:00,1021.8,17.5,61.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.426040649414062,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,35.14485759265495,82.3529411764706
2024-08-27 02:00:00,1022.0,17.7,64.0,17.100000381469727,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,20.13710594177246,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,27.49233105507764,79.41176470588235
2024-08-27 03:00:00,1021.8,17.4,66.0,17.100000381469727,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.11735725402832,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,24.511572070194013,70.58823529411765
2024-08-27 04:00:00,1021.3,17.4,66.0,17.100000381469727,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.000385284423828,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,20.488936205705006,64.70588235294117
2024-08-27 05:00:00,1021.0,17.0,67.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.700000762939453,0.0,19.922931671142578,0.0,1.6999998092651367,0.40000152587890625,0.0,0.0,20.173660695552826,67.6470588235294
2024-08-27 06:00:00,1020.8,16.7,66.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.700000762939453,0.0,19.171186447143555,0.0,1.8000001907348633,0.40000152587890625,0.0,0.0,19.60901932102261,67.6470588235294
2024-08-27 07:00:00,1020.8,16.8,67.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.043819427490234,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,17.518173808401283,64.70588235294117
2024-08-27 08:00:00,1021.2,16.1,69.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.962697982788086,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,19.294204262169924,67.6470588235294
2024-08-27 09:00:00,1021.9,15.7,68.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.03960418701172,0.0,1.6999998092651367,0.3000011444091797,0.0,1.0,25.3887907501423,79.41176470588235
2024-08-27 11:00:00,1023.0999999999999,19.65,45.5,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.89173698425293,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,33.157649486353904,82.3529411764706
2024-08-27 12:00:00,1023.2,19.9,44.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.554027557373047,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,36.92017105673299,82.3529411764706
2024-08-27 13:00:00,1023.2,20.7,45.0,16.899999618530273,15.199999809265137,0.0,0.0,21.299999237060547,21.5,0.0,19.950111389160156,0.0,1.6999998092651367,0.20000076293945312,0.0,1.0,38.44557224439852,82.3529411764706
2024-08-27 14:00:00,1022.7,21.1,43.0,16.899999618530273,15.199999809265137,0.0,0.0,21.200000762939453,21.600000381469727,0.0,19.79493522644043,0.0,1.6999998092651367,0.39999961853027344,0.0,1.0,40.37811638189085,82.3529411764706
2024-08-27 15:00:00,1022.1,21.6,48.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.876646041870117,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,40.992001712322235,82.3529411764706
2024-08-27 16:00:00,1021.2,20.8,50.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.862762451171875,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,40.9429433761221,82.3529411764706
2024-08-27 17:00:00,1020.7,20.0,51.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.07685661315918,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,39.3447921980511,82.3529411764706
2024-08-27 18:00:00,1020.5,19.7,51.0,17.0,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.921676635742188,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,39.91467537121339,82.3529411764706
2024-08-27 19:00:00,1020.9,18.8,58.0,17.0,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.029924392700195,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,37.6289220921921,82.3529411764706
2024-08-27 20:00:00,1021.2,18.4,58.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.903125762939453,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,36.800063015836656,82.3529411764706
2024-08-27 21:00:00,1021.6,18.1,63.0,16.899999618530273,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.54946517944336,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,35.288462767095275,82.3529411764706
2024-08-27 22:00:00,1022.0,18.4,63.0,16.899999618530273,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.758628845214844,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,32.6398951050007,82.3529411764706
2024-08-27 23:00:00,1022.6,18.7,65.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,10.16795539855957,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,32.97773099487478,82.3529411764706
2024-08-28 00:00:00,1023.0,18.2,65.0,17.0,15.600000381469727,0.0,0.0,21.200000762939453,21.600000381469727,0.0,20.065820693969727,0.0,1.3999996185302734,0.39999961853027344,0.0,0.0,41.99936472105257,76.47058823529412
2024-08-28 01:00:00,1023.2,18.3,66.0,17.0,15.800000190734863,0.0,0.0,21.0,21.399999618530273,0.0,19.746238708496094,0.0,1.1999998092651367,0.39999961853027344,0.0,0.0,43.78509450500662,76.47058823529412
2024-08-28 02:00:00,1023.5,18.3,67.0,16.899999618530273,15.5,0.0,0.0,20.600000381469727,21.100000381469727,0.0,20.001155853271484,0.0,1.3999996185302734,0.5,0.0,0.0,49.204281241604775,76.47058823529412
2024-08-28 03:00:00,1023.2,18.5,66.0,16.799999237060547,15.199999809265137,0.0,0.0,20.799999237060547,21.0,0.0,20.02471160888672,0.0,1.5999994277954102,0.20000076293945312,0.0,0.0,48.075845066345096,70.58823529411765
2024-08-28 04:00:00,1022.6,18.4,67.0,17.200000762939453,15.300000190734863,0.0,0.0,21.100000381469727,21.100000381469727,0.0,19.98919677734375,0.0,1.9000005722045898,0.0,0.0,0.0,45.04211822964928,70.58823529411765
2024-08-28 05:00:00,1022.2,18.3,68.0,17.200000762939453,15.199999809265137,0.0,0.0,21.200000762939453,21.299999237060547,0.0,20.152292251586914,0.0,2.0000009536743164,0.09999847412109375,0.0,0.0,45.70133693109859,70.58823529411765
2024-08-28 06:00:00,1021.9,18.7,67.0,17.299999237060547,15.300000190734863,0.0,0.0,21.399999618530273,21.399999618530273,0.0,19.99721908569336,0.0,1.9999990463256836,0.0,0.0,0.0,46.214172693816096,70.58823529411765
2024-08-28 07:00:00,1021.7,18.6,67.0,17.299999237060547,15.399999618530273,0.0,0.0,21.5,21.600000381469727,0.0,19.71694564819336,0.0,1.8999996185302734,0.10000038146972656,0.0,0.0,43.624582678982705,67.6470588235294
2024-08-28 08:00:00,1021.8,17.8,69.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.861949920654297,0.0,1.9000005722045898,0.20000076293945312,0.0,1.0,40.335852751226135,64.70588235294117
2024-08-28 09:00:00,1022.4,17.7,69.0,17.200000762939453,15.199999809265137,0.0,0.0,21.5,21.799999237060547,0.0,19.9778995513916,0.0,2.0000009536743164,0.2999992370605469,0.0,1.0,38.66539820577159,70.58823529411765
2024-08-28 10:00:00,1023.0999999999999,19.5,69.0,17.0,15.300000190734863,0.0,0.0,21.399999618530273,21.799999237060547,0.0,20.08107566833496,0.0,1.6999998092651367,0.39999961853027344,0.0,1.0,28.619000172976293,70.58823529411765
2024-08-28 11:00:00,1023.4,20.1,67.0,17.200000762939453,15.300000190734863,0.0,0.0,21.399999618530273,21.700000762939453,0.0,12.836450576782227,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,40.40855151776111,85.29411764705883
2024-08-28 12:00:00,1024.0,21.3,63.0,17.100000381469727,16.0,0.0,0.0,21.299999237060547,22.0,0.0,25.737533569335938,0.0,1.1000003814697266,0.7000007629394531,0.0,1.0,43.8571236910242,88.23529411764706
2024-08-28 13:00:00,1024.1,21.8,59.0,17.0,15.5,0.0,0.0,20.799999237060547,21.399999618530273,0.0,26.75726890563965,0.0,1.5,0.6000003814697266,0.0,1.0,43.73977765711871,88.23529411764706
2024-08-28 14:00:00,1023.4,21.7,61.0,16.700000762939453,15.0,0.0,0.0,20.299999237060547,20.799999237060547,0.0,26.735143661499023,0.0,1.7000007629394531,0.5,0.0,1.0,46.74389458244497,88.23529411764706
2024-08-28 15:00:00,1022.3,23.4,59.0,16.600000381469727,14.899999618530273,0.0,0.0,19.799999237060547,20.5,0.0,25.326061248779297,0.0,1.7000007629394531,0.7000007629394531,0.0,1.0,45.28322078784307,88.23529411764706
2024-08-28 16:00:00,1021.3,22.3,63.0,16.399999618530273,14.800000190734863,0.0,0.0,19.5,20.0,0.0,19.765380859375,0.0,1.5999994277954102,0.5,0.0,1.0,49.60069428610079,88.23529411764706
2024-08-28 17:00:00,1020.7,22.2,65.0,16.299999237060547,14.699999809265137,0.0,0.0,19.299999237060547,19.700000762939453,0.0,19.93585777282715,0.0,1.5999994277954102,0.40000152587890625,0.0,0.0,42.72203957492655,82.3529411764706
2024-08-28 18:00:00,1020.6,21.3,65.0,16.5,14.800000190734863,0.0,0.0,19.700000762939453,19.899999618530273,0.0,19.967073440551758,0.0,1.6999998092651367,0.1999988555908203,0.0,0.0,43.79960468140516,88.23529411764706
2024-08-28 19:00:00,1020.6,20.6,68.0,16.399999618530273,14.699999809265137,0.0,0.0,19.899999618530273,20.100000381469727,0.0,20.112945556640625,0.0,1.6999998092651367,0.20000076293945312,0.0,0.0,42.477323999910645,85.29411764705883
2024-08-28 20:00:00,1020.9,20.5,68.0,16.5,14.800000190734863,0.0,0.0,20.100000381469727,20.299999237060547,0.0,19.86678695678711,0.0,1.6999998092651367,0.1999988555908203,0.0,0.0,40.00525876789382,85.29411764705883
2024-08-28 21:00:00,1021.0,20.5,68.0,16.5,14.699999809265137,0.0,0.0,20.200000762939453,20.5,0.0,20.130138397216797,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,38.59835789239768,85.29411764705883
2024-08-28 22:00:00,1021.3,20.7,69.0,16.5,14.699999809265137,0.0,0.0,20.299999237060547,20.600000381469727,0.0,19.870790481567383,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,36.13636586702231,82.3529411764706
2024-08-28 23:00:00,1022.0,20.4,68.0,16.5,14.699999809265137,0.0,0.0,20.5,20.700000762939453,0.0,20.189739227294922,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,34.228174363121845,82.3529411764706
2024-08-29 00:00:00,1022.2,20.2,68.0,16.600000381469727,14.699999809265137,0.0,0.0,20.600000381469727,20.799999237060547,0.0,19.881488800048828,0.0,1.9000005722045898,0.1999988555908203,0.0,0.0,29.62205730604403,76.47058823529412
2024-08-29 01:00:00,1022.4,19.8,70.0,16.600000381469727,14.699999809265137,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.031620025634766,0.0,1.9000005722045898,0.1999988555908203,0.0,0.0,26.105640265074644,70.58823529411765
2024-08-29 02:00:00,1022.2,19.8,68.0,16.600000381469727,14.699999809265137,0.0,0.0,20.700000762939453,21.0,0.0,20.03200912475586,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,26.50632401488044,67.6470588235294
2024-08-29 03:00:00,1022.0,19.7,70.0,16.600000381469727,14.699999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.961511611938477,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,23.73617458162886,55.88235294117647
2024-08-29 04:00:00,1021.6,19.5,70.0,16.600000381469727,14.699999809265137,0.0,0.0,21.0,21.200000762939453,0.0,20.023595809936523,0.0,1.9000005722045898,0.20000076293945312,0.0,0.0,24.462865899909627,61.76470588235294
2024-08-29 05:00:00,1021.1,19.3,73.0,16.700000762939453,14.800000190734863,0.0,0.0,21.0,21.299999237060547,0.0,19.854393005371094,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,24.608083932688743,61.76470588235294
2024-08-29 06:00:00,1020.8,18.9,74.0,16.700000762939453,14.800000190734863,0.0,0.0,21.200000762939453,21.5,0.0,20.533206939697266,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,23.424093078483235,61.76470588235294
2024-08-29 07:00:00,1020.7,18.5,76.0,16.799999237060547,14.899999618530273,0.0,0.0,21.299999237060547,21.799999237060547,0.0,19.815000534057617,0.0,1.8999996185302734,0.5,0.0,0.0,20.504856982014395,58.8235294117647
2024-08-29 08:00:00,1020.9,18.5,79.0,16.899999618530273,14.800000190734863,0.0,0.0,21.299999237060547,21.899999618530273,0.0,19.986186981201172,0.0,2.09999942779541,0.6000003814697266,0.0,1.0,21.516113806854595,61.76470588235294
2024-08-29 09:00:00,1021.5,18.1,81.0,16.799999237060547,15.0,0.0,0.0,21.5,22.0,0.0,16.803817749023438,0.0,1.7999992370605469,0.5,0.0,1.0,30.423226275227286,76.47058823529412
2024-08-29 10:00:00,1021.9,19.0,82.0,16.799999237060547,14.800000190734863,0.0,0.0,21.299999237060547,22.100000381469727,0.0,19.3497257232666,0.0,1.9999990463256836,0.8000011444091797,0.0,1.0,32.40917521353924,82.3529411764706
2024-08-29 11:00:00,1022.5,20.4,76.0,16.700000762939453,14.899999618530273,0.0,0.0,21.299999237060547,22.100000381469727,0.0,21.264476776123047,0.0,1.8000011444091797,0.8000011444091797,0.0,1.0,32.69892687327934,79.41176470588235
2024-08-29 12:00:00,1023.1,21.3,69.0,16.700000762939453,14.800000190734863,0.0,0.0,21.299999237060547,22.100000381469727,0.0,19.577463150024414,0.0,1.9000005722045898,0.8000011444091797,0.0,1.0,39.11877975138751,82.3529411764706
2024-08-29 13:00:00,1023.2,22.1,65.0,16.700000762939453,15.199999809265137,0.0,0.0,21.200000762939453,22.0,0.0,19.596521377563477,0.0,1.5000009536743164,0.7999992370605469,0.0,1.0,56.25636872920123,88.23529411764706
2024-08-29 14:00:00,1022.6,23.3,61.0,16.600000381469727,15.0,0.0,0.0,20.700000762939453,21.600000381469727,0.0,18.20846176147461,0.0,1.6000003814697266,0.8999996185302734,0.0,1.0,45.78650310364637,85.29411764705883
2024-08-29 15:00:00,1022.0,24.4,62.0,16.5,14.899999618530273,0.0,0.0,20.299999237060547,21.0,0.0,19.87352180480957,0.0,1.6000003814697266,0.7000007629394531,0.0,1.0,47.96305278395162,85.29411764705883
2024-08-29 16:00:00,1021.2,23.8,62.0,16.299999237060547,14.800000190734863,0.0,0.0,20.0,20.600000381469727,0.0,14.510685920715332,0.0,1.4999990463256836,0.6000003814697266,0.0,1.0,46.61139040824139,85.29411764705883
2024-08-29 17:00:00,1020.2,24.0,67.0,16.200000762939453,14.600000381469727,0.0,0.0,19.700000762939453,20.200000762939453,0.0,18.104503631591797,0.0,1.6000003814697266,0.5,0.0,0.0,47.12959894086375,85.29411764705883
2024-08-29 18:00:00,1019.5,23.0,70.0,16.200000762939453,14.600000381469727,0.0,0.0,19.5,19.899999618530273,0.0,19.419649124145508,0.0,1.6000003814697266,0.39999961853027344,0.0,0.0,46.336247507369876,82.3529411764706
2024-08-29 19:00:00,1019.2,21.9,75.0,16.100000381469727,14.600000381469727,0.0,0.0,19.200000762939453,19.600000381469727,0.0,19.703847885131836,0.0,1.5,0.39999961853027344,0.0,0.0,46.16386272509893,82.3529411764706
2024-08-29 20:00:00,1019.2,21.9,74.0,16.0,14.600000381469727,0.0,0.0,19.100000381469727,19.399999618530273,0.0,20.69123649597168,0.0,1.3999996185302734,0.2999992370605469,0.0,0.0,45.578353164774,82.3529411764706
2024-08-29 21:00:00,1019.0,22.1,76.0,16.0,14.5,0.0,0.0,18.899999618530273,19.200000762939453,0.0,19.730653762817383,0.0,1.5,0.3000011444091797,0.0,0.0,45.667006237940356,82.3529411764706
2024-08-29 22:00:00,1019.0,22.1,75.0,15.800000190734863,14.399999618530273,0.0,0.0,18.799999237060547,19.100000381469727,0.0,19.409177780151367,0.0,1.4000005722045898,0.3000011444091797,0.0,0.0,43.28198462363446,82.3529411764706
2024-08-29 23:00:00,1019.2,21.7,67.0,15.800000190734863,14.300000190734863,0.0,0.0,18.700000762939453,19.0,0.0,18.086002349853516,0.0,1.5,0.2999992370605469,0.0,0.0,39.9360295696692,82.3529411764706
2024-08-30 00:00:00,1019.4,21.1,69.0,15.699999809265137,14.399999618530273,0.0,0.0,18.600000381469727,18.799999237060547,0.0,18.626218795776367,0.0,1.3000001907348633,0.1999988555908203,0.0,0.0,35.7203528863011,76.47058823529412
2024-08-30 01:00:00,1019.2,21.3,69.0,15.699999809265137,14.300000190734863,0.0,0.0,18.5,18.700000762939453,0.0,21.34001350402832,0.0,1.3999996185302734,0.20000076293945312,0.0,0.0,33.524737233465366,70.58823529411765
2024-08-30 02:00:00,1019.0,21.1,67.0,15.600000381469727,14.199999809265137,0.0,0.0,18.299999237060547,18.5,0.0,20.679271697998047,0.0,1.4000005722045898,0.20000076293945312,0.0,0.0,31.94195793433623,67.6470588235294
2024-08-30 03:00:00,1018.7,20.7,70.0,15.699999809265137,14.100000381469727,0.0,0.0,18.399999618530273,18.5,0.0,20.351404190063477,0.0,1.5999994277954102,0.10000038146972656,0.0,0.0,24.341187930468358,55.88235294117647
2024-08-30 04:00:00,1018.3,20.4,71.0,15.600000381469727,14.199999809265137,0.0,0.0,18.600000381469727,18.600000381469727,0.0,17.51620101928711,0.0,1.4000005722045898,0.0,0.0,0.0,21.171650183923315,52.94117647058823
2024-08-30 05:00:00,1017.8,20.0,72.0,15.600000381469727,14.199999809265137,0.0,0.0,18.700000762939453,18.799999237060547,0.0,21.79213523864746,0.0,1.4000005722045898,0.09999847412109375,0.0,0.0,22.60189364715056,52.94117647058823
2024-08-30 06:00:00,1017.4,20.5,65.0,15.600000381469727,14.199999809265137,0.0,0.0,18.899999618530273,19.0,0.0,20.8530330657959,0.0,1.4000005722045898,0.10000038146972656,0.0,0.0,22.393375703782745,52.94117647058823
2024-08-30 07:00:00,1017.5,19.7,71.0,15.600000381469727,14.199999809265137,0.0,0.0,19.100000381469727,19.200000762939453,0.0,20.49687385559082,0.0,1.4000005722045898,0.10000038146972656,0.0,0.0,18.933023181828585,50.0
2024-08-30 08:00:00,1017.6,19.5,74.0,15.600000381469727,14.199999809265137,0.0,0.0,19.200000762939453,19.5,0.0,18.181018829345703,0.0,1.4000005722045898,0.2999992370605469,0.0,1.0,21.254010074066393,52.94117647058823
2024-08-30 09:00:00,1018.0,19.3,70.0,15.699999809265137,14.199999809265137,0.0,0.0,19.299999237060547,19.600000381469727,0.0,21.987913131713867,0.0,1.5,0.3000011444091797,0.0,1.0,31.313136263327166,70.58823529411765
2024-08-30 10:00:00,1018.3,20.7,68.0,16.0,14.300000190734863,0.0,0.0,19.399999618530273,19.799999237060547,0.0,20.49516487121582,0.0,1.6999998092651367,0.39999961853027344,0.0,1.0,36.32331555178671,82.3529411764706
2024-08-30 11:00:00,1018.3,21.7,65.0,15.800000190734863,14.300000190734863,0.0,0.0,19.5,20.0,0.0,19.25324821472168,0.0,1.5,0.5,0.0,1.0,37.770275135835014,79.41176470588235
2024-08-30 12:00:00,1018.5,23.2,63.0,15.800000190734863,14.300000190734863,0.0,0.0,19.600000381469727,20.100000381469727,0.0,19.955026626586914,0.0,1.5,0.5,0.0,1.0,42.8245215903629,82.3529411764706
2024-08-30 13:00:00,1018.6,24.6,62.0,15.899999618530273,14.300000190734863,0.0,0.0,19.799999237060547,20.200000762939453,0.0,16.997085571289062,0.0,1.5999994277954102,0.40000152587890625,0.0,1.0,44.68743888356469,82.3529411764706
2024-08-30 14:00:00,1017.8,25.2,59.0,15.899999618530273,14.300000190734863,0.0,0.0,19.899999618530273,20.299999237060547,0.0,19.947975158691406,0.0,1.5999994277954102,0.39999961853027344,0.0,1.0,44.72463703697378,82.3529411764706
2024-08-30 15:00:00,1016.7,25.2,58.0,16.0,14.399999618530273,0.0,0.0,20.0,20.399999618530273,0.0,31.941679000854492,0.0,1.6000003814697266,0.39999961853027344,0.0,1.0,44.054356118043266,82.3529411764706
2024-08-30 16:00:00,1015.8,25.4,58.0,16.0,14.5,0.0,0.0,20.100000381469727,20.5,0.0,19.79395294189453,0.0,1.5,0.39999961853027344,0.0,1.0,42.10585320898981,82.3529411764706
2024-08-30 17:00:00,1015.1,24.0,62.0,16.100000381469727,14.5,0.0,0.0,20.200000762939453,20.600000381469727,0.0,19.947856903076172,0.0,1.6000003814697266,0.39999961853027344,0.0,0.0,43.8521893656615,82.3529411764706
2024-08-30 18:00:00,1014.6,23.8,66.0,16.100000381469727,14.600000381469727,0.0,0.0,20.299999237060547,20.700000762939453,0.0,19.414888381958008,0.0,1.5,0.40000152587890625,0.0,0.0,46.808879258054674,82.3529411764706
2024-08-30 19:00:00,1014.6,22.4,70.0,16.200000762939453,14.5,0.0,0.0,20.399999618530273,20.799999237060547,0.0,18.743070602416992,0.0,1.7000007629394531,0.39999961853027344,0.0,0.0,44.083351985974744,82.3529411764706
2024-08-30 20:00:00,1014.8,21.8,74.0,16.200000762939453,14.5,0.0,0.0,20.5,20.899999618530273,0.0,36.5297966003418,0.0,1.7000007629394531,0.39999961853027344,0.0,0.0,43.020465314388275,82.3529411764706
2024-08-30 21:00:00,1014.7,21.9,66.0,16.200000762939453,14.5,0.0,0.0,20.5,20.899999618530273,0.0,16.960838317871094,0.0,1.7000007629394531,0.39999961853027344,0.0,0.0,39.193171340407744,82.3529411764706
2024-08-30 22:00:00,1014.7,22.5,59.0,16.200000762939453,14.5,0.0,0.0,20.600000381469727,20.899999618530273,0.0,18.08935546875,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,38.794604371894486,82.3529411764706
2024-08-30 23:00:00,1015.0,21.8,63.0,16.299999237060547,14.600000381469727,0.0,0.0,20.600000381469727,21.0,0.0,15.11806583404541,0.0,1.6999988555908203,0.39999961853027344,0.0,0.0,37.64493868387107,82.3529411764706
2024-08-31 00:00:00,1015.2,22.0,60.0,16.299999237060547,14.600000381469727,0.0,0.0,20.600000381469727,21.0,0.0,20.47458267211914,0.0,1.6999988555908203,0.39999961853027344,1.0,0.0,33.990837918989584,76.47058823529412
2024-08-31 01:00:00,1015.3,21.5,69.0,16.299999237060547,14.699999809265137,0.0,0.0,20.600000381469727,21.0,0.0,21.821828842163086,0.0,1.5999994277954102,0.39999961853027344,1.0,0.0,31.47232168190407,70.58823529411765
2024-08-31 02:00:00,1015.3,21.0,72.0,16.299999237060547,14.699999809265137,0.0,0.0,20.600000381469727,21.0,0.0,20.280153274536133,0.0,1.5999994277954102,0.39999961853027344,1.0,0.0,30.266107109459963,67.6470588235294
2024-08-31 03:00:00,1015.3,20.9,72.0,16.399999618530273,14.800000190734863,0.0,0.0,20.600000381469727,21.0,0.0,18.806684494018555,0.0,1.5999994277954102,0.39999961853027344,1.0,0.0,26.272087933439195,58.8235294117647
2024-08-31 04:00:00,1014.8,20.7,78.0,16.299999237060547,14.800000190734863,0.0,0.0,20.700000762939453,21.0,0.0,20.74748420715332,0.0,1.4999990463256836,0.2999992370605469,1.0,0.0,20.012877094023157,50.0
2024-08-31 05:00:00,1014.6,20.2,83.0,16.5,14.800000190734863,0.0,0.0,20.700000762939453,21.0,0.0,20.20176124572754,0.0,1.6999998092651367,0.2999992370605469,1.0,0.0,20.37492244713234,50.0
2024-08-31 06:00:00,1014.3,20.1,87.0,16.5,15.0,0.0,0.0,20.700000762939453,21.0,0.0,20.691200256347656,0.0,1.5,0.2999992370605469,1.0,0.0,20.430312111522213,47.05882352941177
2024-08-31 07:00:00,1014.0,20.2,88.0,16.5,15.0,0.0,0.0,20.700000762939453,21.0,0.0,20.40300941467285,0.0,1.5,0.2999992370605469,1.0,0.0,18.44280955105117,44.11764705882353
2024-08-31 08:00:00,1014.4,20.3,88.0,16.5,15.0,0.0,0.0,20.700000762939453,21.0,0.0,18.095504760742188,0.0,1.5,0.2999992370605469,1.0,1.0,21.290441150015052,47.05882352941177
2024-08-31 09:00:00,1015.5,20.3,89.0,16.600000381469727,15.0,0.0,0.0,20.799999237060547,21.0,0.0,18.987194061279297,0.0,1.6000003814697266,0.20000076293945312,1.0,1.0,21.324526163664732,47.05882352941177
2024-08-31 10:00:00,1016.1,21.2,88.0,16.600000381469727,15.0,0.0,0.0,20.700000762939453,21.100000381469727,0.0,20.96160316467285,0.0,1.6000003814697266,0.39999961853027344,1.0,1.0,27.332847607858252,55.88235294117647
2024-08-31 11:00:00,1017.1,22.2,78.0,16.600000381469727,15.0,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.191442489624023,0.0,1.6000003814697266,0.3000011444091797,1.0,1.0,26.21074020320719,55.88235294117647
