UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2024-08-31 12:00:00,1017.3,23.3,75.0,16.600000381469727,14.800000190734863,0.0,0.0,20.799999237060547,21.100000381469727,0.0,18.948623657226562,0.0,1.8000001907348633,0.3000011444091797,1.0,1.0,26.901179615295295,52.94117647058823
2024-08-31 13:00:00,1017.5,23.3,76.0,16.600000381469727,14.699999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.95416831970215,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,26.521161438840807,52.94117647058823
2024-08-31 14:00:00,1017.4,24.4,72.0,16.5,14.699999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,1.0537543296813965,0.0,1.8000001907348633,0.3000011444091797,1.0,1.0,38.15434635046756,52.94117647058823
2024-08-31 15:00:00,1017.5,23.7,74.0,16.700000762939453,15.199999809265137,0.0,0.0,21.100000381469727,21.200000762939453,0.0,19.953155517578125,0.0,1.5000009536743164,0.10000038146972656,1.0,1.0,32.09647430073131,50.0
2024-08-31 16:00:00,1016.9,23.3,77.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,19.612327575683594,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,31.37165795943954,52.94117647058823
2024-08-31 17:00:00,1016.2,23.0,79.0,16.799999237060547,15.0,0.0,0.0,21.200000762939453,21.5,0.0,19.835180282592773,0.0,1.7999992370605469,0.2999992370605469,1.0,0.0,30.488496231310297,52.94117647058823
2024-08-31 18:00:00,1016.1,22.6,81.0,16.799999237060547,14.899999618530273,0.0,0.0,21.200000762939453,21.600000381469727,0.0,16.704710006713867,0.0,1.8999996185302734,0.39999961853027344,1.0,0.0,32.1531444607359,55.88235294117647
2024-08-31 19:00:00,1016.2,22.2,82.0,16.799999237060547,14.899999618530273,0.0,0.0,21.200000762939453,21.600000381469727,0.0,16.186765670776367,0.0,1.8999996185302734,0.39999961853027344,1.0,0.0,30.44540364814527,52.94117647058823
2024-08-31 20:00:00,1016.4,21.7,85.0,16.799999237060547,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,18.77859115600586,0.0,1.7999992370605469,0.3000011444091797,1.0,0.0,27.296762943267822,50.0
2024-08-31 21:00:00,1016.6,21.2,87.0,16.799999237060547,15.0,0.0,0.0,21.200000762939453,21.600000381469727,0.0,39.297569274902344,0.0,1.7999992370605469,0.39999961853027344,1.0,0.0,28.78531940055616,52.94117647058823
2024-08-31 22:00:00,1016.9,21.0,89.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,29.428638458251953,0.0,1.7000007629394531,0.2999992370605469,1.0,0.0,28.822996818658076,52.94117647058823
2024-08-31 23:00:00,1017.1,21.1,90.0,16.700000762939453,14.800000190734863,0.0,0.0,21.200000762939453,21.5,0.0,21.354604721069336,0.0,1.9000005722045898,0.2999992370605469,1.0,0.0,29.002154595924146,52.94117647058823
2024-09-01 00:00:00,1017.1,20.9,91.0,16.700000762939453,14.899999618530273,0.0,0.0,21.200000762939453,21.5,0.0,17.177026748657227,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,29.145709933656633,52.94117647058823
2024-09-01 01:00:00,1017.1,20.8,91.0,16.700000762939453,14.800000190734863,0.0,0.0,21.200000762939453,21.5,0.0,20.12224578857422,0.0,1.9000005722045898,0.2999992370605469,1.0,0.0,30.36812497630264,52.94117647058823
2024-09-01 02:00:00,1016.7,21.1,91.0,16.700000762939453,14.899999618530273,0.0,0.0,21.100000381469727,21.5,0.0,17.94957160949707,0.0,1.8000011444091797,0.39999961853027344,1.0,0.0,27.92916315252131,50.0
2024-09-01 03:00:00,1016.5,21.1,92.0,16.700000762939453,14.899999618530273,0.0,0.0,21.200000762939453,21.5,0.0,18.929216384887695,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,27.001611463951342,50.0
2024-09-01 04:00:00,1016.0,20.8,92.0,16.700000762939453,14.899999618530273,0.0,0.0,21.200000762939453,21.5,0.0,16.053171157836914,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,22.165938045039322,44.11764705882353
2024-09-01 05:00:00,1015.1,21.4,87.0,16.700000762939453,14.899999618530273,0.0,0.0,21.200000762939453,21.5,0.0,15.676352500915527,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,22.132734992287375,44.11764705882353
2024-09-01 06:00:00,1014.3,21.1,85.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,16.06330680847168,0.0,1.7000007629394531,0.2999992370605469,1.0,0.0,21.92318966894439,44.11764705882353
2024-09-01 07:00:00,1014.0,20.6,87.0,16.700000762939453,14.800000190734863,0.0,0.0,21.200000762939453,21.5,0.0,16.975345611572266,0.0,1.9000005722045898,0.2999992370605469,1.0,0.0,21.75045263406002,44.11764705882353
2024-09-01 08:00:00,1014.2,20.5,89.0,16.700000762939453,14.899999618530273,0.0,0.0,21.200000762939453,21.399999618530273,0.0,18.877647399902344,0.0,1.8000011444091797,0.1999988555908203,1.0,1.0,23.708123077045787,47.05882352941177
2024-09-01 09:00:00,1014.3,20.5,89.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.399999618530273,0.0,18.138826370239258,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,19.130364049564708,44.11764705882353
2024-09-01 10:00:00,1014.8,21.5,87.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,18.8564395904541,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,26.774493195793845,55.88235294117647
2024-09-01 11:00:00,1015.2,23.0,80.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,16.710996627807617,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,26.268166961091936,52.94117647058823
2024-09-01 12:00:00,1015.4,23.3,75.0,16.700000762939453,15.100000381469727,0.0,0.0,21.200000762939453,21.5,0.0,16.42901039123535,0.0,1.6000003814697266,0.2999992370605469,1.0,1.0,34.481728582671195,58.8235294117647
2024-09-01 13:00:00,1015.1,24.1,71.0,16.799999237060547,15.199999809265137,0.0,0.0,21.200000762939453,21.5,0.0,36.02967834472656,0.0,1.5999994277954102,0.2999992370605469,1.0,1.0,34.534039584073156,61.76470588235294
2024-09-01 14:00:00,1014.4,24.1,70.0,16.799999237060547,15.100000381469727,0.0,0.0,21.200000762939453,21.5,0.0,28.93244171142578,0.0,1.6999988555908203,0.2999992370605469,1.0,1.0,35.7402620604544,61.76470588235294
2024-09-01 15:00:00,1013.2,24.4,71.0,16.799999237060547,15.0,0.0,0.0,21.200000762939453,21.5,0.0,20.425798416137695,0.0,1.7999992370605469,0.2999992370605469,1.0,1.0,35.44189574501731,61.76470588235294
2024-09-01 16:00:00,1011.9,24.3,73.0,16.700000762939453,15.0,0.0,0.0,21.200000762939453,21.5,0.0,16.16461753845215,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,34.98210080464681,64.70588235294117
2024-09-01 17:00:00,1010.9,24.7,75.0,16.799999237060547,15.100000381469727,0.0,0.0,21.200000762939453,21.5,0.0,19.74930191040039,0.0,1.6999988555908203,0.2999992370605469,1.0,0.0,37.82870229085287,64.70588235294117
2024-09-01 18:00:00,1010.3,24.4,77.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.5,0.0,19.803503036499023,0.0,1.6999988555908203,0.20000076293945312,1.0,0.0,39.96140016208995,64.70588235294117
2024-09-01 19:00:00,1009.9,24.0,78.0,16.799999237060547,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,18.11937713623047,0.0,1.7999992370605469,0.3000011444091797,1.0,0.0,38.79501182382757,64.70588235294117
2024-09-01 20:00:00,1009.7,23.7,83.0,16.799999237060547,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.72201919555664,0.0,1.5999994277954102,0.3000011444091797,1.0,0.0,38.522526582082115,61.76470588235294
2024-09-01 21:00:00,1009.1,23.6,82.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,29.149612426757812,0.0,1.6999998092651367,0.3000011444091797,1.0,0.0,36.84747510967833,55.88235294117647
2024-09-01 22:00:00,1009.5,24.4,80.0,17.0,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,22.883106231689453,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,31.895982857906457,55.88235294117647
2024-09-01 23:00:00,1009.5,26.4,61.0,16.899999618530273,15.0,0.0,0.0,21.399999618530273,21.700000762939453,0.0,13.465141296386719,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,30.161325454711914,58.8235294117647
2024-09-02 00:00:00,1009.5,26.3,61.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.17584800720215,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,29.54824736624053,58.8235294117647
2024-09-02 01:00:00,1009.3,25.8,61.0,16.899999618530273,15.199999809265137,0.0,0.0,21.399999618530273,21.600000381469727,0.0,21.337005615234375,0.0,1.6999998092651367,0.20000076293945312,0.0,0.0,32.18937061772202,58.8235294117647
2024-09-02 02:00:00,1009.1,26.3,57.0,17.0,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,21.41794776916504,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,30.128939513004187,55.88235294117647
2024-09-02 03:00:00,1008.9,24.7,63.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.18026351928711,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,26.960536436601117,52.94117647058823
2024-09-02 04:00:00,1007.9,24.6,67.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.04708480834961,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,20.293768535960805,47.05882352941177
2024-09-02 05:00:00,1006.7,26.4,49.0,17.0,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.161636352539062,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,19.92330481789329,47.05882352941177
2024-09-02 06:00:00,1005.7,26.5,42.0,17.0,15.399999618530273,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.247562408447266,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,22.89347316279556,47.05882352941177
2024-09-02 07:00:00,1005.1,26.9,38.0,17.100000381469727,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.93449592590332,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,24.080388242548164,47.05882352941177
2024-09-02 08:00:00,1005.4,28.7,28.0,17.100000381469727,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.170503616333008,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,26.476582064773098,50.0
2024-09-02 09:00:00,1006.3,26.7,38.0,17.100000381469727,15.399999618530273,0.0,0.0,21.299999237060547,21.600000381469727,0.0,22.383522033691406,0.0,1.7000007629394531,0.3000011444091797,0.0,1.0,34.06515193708015,64.70588235294117
2024-09-02 10:00:00,1008.1,22.7,73.0,17.100000381469727,15.300000190734863,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.808366775512695,0.0,1.8000001907348633,0.20000076293945312,0.0,1.0,38.76578672004469,76.47058823529412
2024-09-02 11:00:00,1009.0,22.4,80.0,17.100000381469727,15.300000190734863,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.913375854492188,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,39.40105114561139,73.52941176470588
2024-09-02 12:00:00,1010.4,22.4,78.0,17.0,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.98834991455078,0.0,1.8999996185302734,0.3000011444091797,0.0,1.0,42.322174881443836,76.47058823529412
2024-09-02 13:00:00,1011.4,22.5,80.0,17.0,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.918180465698242,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,44.95174621813225,76.47058823529412
2024-09-02 14:00:00,1011.7,22.6,74.0,16.899999618530273,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.95225715637207,0.0,1.7999992370605469,0.3000011444091797,0.0,1.0,41.54401039354729,76.47058823529412
2024-09-02 15:00:00,1011.2,23.2,70.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.243873596191406,0.0,1.7999992370605469,0.20000076293945312,0.0,1.0,43.88056714607008,76.47058823529412
2024-09-02 16:00:00,1010.8,23.1,69.0,16.799999237060547,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,20.06308937072754,0.0,1.6999988555908203,0.20000076293945312,0.0,1.0,37.99583741390344,76.47058823529412
2024-09-02 17:00:00,1010.4,22.4,75.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.24886131286621,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,38.32686158382531,76.47058823529412
2024-09-02 18:00:00,1010.0,21.9,80.0,16.799999237060547,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.9792423248291,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,39.619707916722156,76.47058823529412
2024-09-02 19:00:00,1010.3,21.7,84.0,16.899999618530273,15.0,0.0,0.0,21.299999237060547,21.700000762939453,0.0,20.74642562866211,0.0,1.8999996185302734,0.40000152587890625,0.0,0.0,38.07344471324574,76.47058823529412
2024-09-02 20:00:00,1010.6,21.4,87.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.700000762939453,0.0,20.702892303466797,0.0,1.6999988555908203,0.40000152587890625,0.0,0.0,36.12629176631118,76.47058823529412
2024-09-02 21:00:00,1010.7,21.1,90.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.102256774902344,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,45.669441454338305,76.47058823529412
2024-09-02 22:00:00,1011.2,21.0,92.0,16.899999618530273,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.663572311401367,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,41.53260225238222,76.47058823529412
2024-09-02 23:00:00,1011.9,21.0,94.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.95928955078125,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,40.01271071578517,76.47058823529412
2024-09-03 00:00:00,1012.4,21.2,94.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,21.487350463867188,0.0,1.6999988555908203,0.3000011444091797,0.0,0.0,35.6435790495439,70.58823529411765
2024-09-03 01:00:00,1012.6,21.3,94.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.700000762939453,0.0,22.232784271240234,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,32.05999906135328,64.70588235294117
2024-09-03 02:00:00,1012.7,21.4,87.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.700000762939453,0.0,18.83127212524414,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,29.057087609262176,61.76470588235294
2024-09-03 03:00:00,1012.5,21.2,79.0,17.0,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.29585838317871,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,24.565673062295623,50.0
2024-09-03 04:00:00,1012.1,20.8,79.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.700000762939453,0.0,17.977252960205078,0.0,1.7999992370605469,0.3000011444091797,0.0,0.0,21.67216576951923,47.05882352941177
2024-09-03 05:00:00,1011.7,21.3,76.0,16.799999237060547,15.0,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.346630096435547,0.0,1.7999992370605469,0.20000076293945312,0.0,0.0,20.38969359253392,47.05882352941177
2024-09-03 06:00:00,1011.3,21.1,75.0,16.799999237060547,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,17.93379783630371,0.0,1.6999988555908203,0.20000076293945312,0.0,0.0,19.96248605034568,47.05882352941177
2024-09-03 07:00:00,1011.5,21.0,76.0,16.799999237060547,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.009531021118164,0.0,1.6999988555908203,0.20000076293945312,0.0,0.0,17.606315554994524,44.11764705882353
2024-09-03 08:00:00,1011.7,21.0,76.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.943906784057617,0.0,1.6999988555908203,0.3000011444091797,0.0,1.0,20.643382014650285,47.05882352941177
2024-09-03 09:00:00,1012.2,21.3,75.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.55987548828125,0.0,1.6999988555908203,0.3000011444091797,0.0,1.0,31.895097443551727,64.70588235294117
2024-09-03 10:00:00,1012.7,21.4,78.0,16.799999237060547,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.51568031311035,0.0,1.7999992370605469,0.3000011444091797,0.0,1.0,37.15345566200487,73.52941176470588
2024-09-03 11:00:00,1013.4,21.9,79.0,16.799999237060547,15.0,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.6331844329834,0.0,1.7999992370605469,0.3000011444091797,0.0,1.0,38.6262013984449,73.52941176470588
2024-09-03 12:00:00,1013.9,22.6,76.0,16.799999237060547,15.100000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,31.134082794189453,0.0,1.6999988555908203,0.3000011444091797,0.0,1.0,42.861761237635754,76.47058823529412
2024-09-03 13:00:00,1014.0,23.2,74.0,16.799999237060547,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,18.98221206665039,0.0,1.5999994277954102,0.3000011444091797,0.0,1.0,46.005180994669594,76.47058823529412
2024-09-03 14:00:00,1013.6,23.9,71.0,16.899999618530273,15.199999809265137,0.0,0.0,21.399999618530273,21.600000381469727,0.0,19.722177505493164,0.0,1.6999998092651367,0.20000076293945312,0.0,1.0,46.4226960846872,73.52941176470588
2024-09-03 15:00:00,1013.2,25.4,68.0,16.799999237060547,15.199999809265137,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.87496566772461,0.0,1.5999994277954102,0.3000011444091797,0.0,1.0,46.17144706032493,73.52941176470588
2024-09-03 16:00:00,1012.2,24.5,70.0,17.0,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,18.169282913208008,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,44.21586632006096,73.52941176470588
2024-09-03 17:00:00,1011.4,23.9,72.0,16.899999618530273,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,17.283031463623047,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,48.095800919966265,73.52941176470588
2024-09-03 18:00:00,1011.0,23.0,77.0,16.899999618530273,15.300000190734863,0.0,0.0,21.399999618530273,21.700000762939453,0.0,18.450353622436523,0.0,1.5999994277954102,0.3000011444091797,0.0,0.0,43.41559814684319,73.52941176470588
2024-09-03 19:00:00,1011.2,22.2,82.0,16.899999618530273,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,17.028928756713867,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,45.50555916988488,73.52941176470588
2024-09-03 20:00:00,1011.4,21.8,84.0,16.899999618530273,15.100000381469727,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.889747619628906,0.0,1.7999992370605469,0.20000076293945312,0.0,0.0,42.77726531751228,73.52941176470588
2024-09-03 21:00:00,1012.0,21.5,86.0,16.899999618530273,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,16.5848331451416,0.0,1.6999998092651367,0.3000011444091797,0.0,0.0,43.01035944620768,73.52941176470588
2024-09-03 22:00:00,1012.6,21.6,88.0,17.0,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.060009002685547,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,44.987382397507176,73.52941176470588
2024-09-03 23:00:00,1013.4,21.5,89.0,17.0,15.199999809265137,0.0,0.0,21.399999618530273,21.700000762939453,0.0,19.94157600402832,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,43.73917706807455,76.47058823529412
2024-09-04 00:00:00,1013.6,21.5,90.0,17.0,15.199999809265137,0.0,0.0,21.5,21.700000762939453,0.0,19.521535873413086,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,34.44604006680575,64.70588235294117
2024-09-04 01:00:00,1013.7,21.5,91.0,17.0,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,19.47770881652832,0.0,1.6999998092651367,0.20000076293945312,0.0,0.0,34.44829296343254,64.70588235294117
2024-09-04 02:00:00,1013.4,21.2,92.0,17.0,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,18.933364868164062,0.0,1.6999998092651367,0.20000076293945312,0.0,0.0,30.720997319077,61.76470588235294
2024-09-04 03:00:00,1013.3,21.1,93.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,20.542959213256836,0.0,1.8000001907348633,0.20000076293945312,0.0,0.0,25.552090500340316,50.0
2024-09-04 04:00:00,1013.0,20.8,93.0,17.100000381469727,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.443111419677734,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,23.398414265025746,47.05882352941177
2024-09-04 05:00:00,1012.4,20.7,93.0,17.100000381469727,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.755565643310547,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,22.517880208564527,47.05882352941177
2024-09-04 06:00:00,1011.8,21.1,90.0,17.100000381469727,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.921682357788086,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,22.088481064998742,47.05882352941177
2024-09-04 07:00:00,1011.7,21.2,87.0,17.100000381469727,15.600000381469727,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.816837310791016,0.0,1.5,0.3000011444091797,0.0,0.0,19.836777181336373,44.11764705882353
2024-09-04 08:00:00,1011.7,21.1,86.0,17.100000381469727,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,18.014291763305664,0.0,1.6000003814697266,0.3000011444091797,0.0,1.0,22.33484464341944,47.05882352941177
2024-09-04 09:00:00,1011.8,20.9,86.0,17.100000381469727,15.399999618530273,0.0,0.0,21.399999618530273,21.700000762939453,0.0,18.577245712280273,0.0,1.7000007629394531,0.3000011444091797,0.0,1.0,33.67868015982888,64.70588235294117
2024-09-04 10:00:00,1012.5,21.4,86.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,20.08615493774414,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,40.69264640952601,76.47058823529412
2024-09-04 11:00:00,1013.2,21.9,84.0,17.200000762939453,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,17.76164436340332,0.0,1.9000005722045898,0.20000076293945312,0.0,1.0,40.84864737770774,73.52941176470588
2024-09-04 12:00:00,1013.5,23.0,81.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,15.844639778137207,0.0,1.8000001907348633,0.20000076293945312,0.0,1.0,44.58723709077546,79.41176470588235
2024-09-04 13:00:00,1013.5,24.3,73.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,19.92934226989746,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,34.71719163114374,79.41176470588235
2024-09-04 14:00:00,1013.6,25.3,73.0,17.100000381469727,15.300000190734863,0.0,0.0,21.5,21.700000762939453,0.0,16.2148380279541,0.0,1.8000001907348633,0.20000076293945312,0.0,1.0,37.88635836948048,79.41176470588235
2024-09-04 15:00:00,1013.4,24.7,74.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.700000762939453,0.0,22.915042877197266,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,39.68788851391185,82.3529411764706
2024-09-04 16:00:00,1013.3,25.1,79.0,17.100000381469727,15.5,0.0,0.0,21.5,21.799999237060547,0.0,21.814489364624023,0.0,1.6000003814697266,0.2999992370605469,0.0,1.0,38.42996937578375,82.3529411764706
2024-09-04 17:00:00,1012.4,24.4,82.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,18.503170013427734,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,42.481859369711444,82.3529411764706
2024-09-04 18:00:00,1011.9,23.6,86.0,17.100000381469727,15.399999618530273,0.0,0.0,21.5,21.799999237060547,0.0,18.154415130615234,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,40.51846025026206,82.3529411764706
2024-09-04 19:00:00,1011.8,22.8,91.0,17.100000381469727,15.5,0.0,0.0,21.5,21.799999237060547,0.0,20.399497985839844,0.0,1.6000003814697266,0.2999992370605469,0.0,0.0,52.956212945056684,82.3529411764706
2024-09-04 20:00:00,1011.6,22.7,93.0,17.100000381469727,15.399999618530273,0.0,0.0,21.600000381469727,21.799999237060547,0.0,25.117774963378906,0.0,1.7000007629394531,0.1999988555908203,0.0,0.0,49.260806580384575,82.3529411764706
2024-09-04 21:00:00,1011.8,22.6,95.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,20.158794403076172,0.0,1.7000007629394531,0.1999988555908203,0.0,0.0,48.36959036010684,82.3529411764706
2024-09-04 22:00:00,1012.0,22.7,96.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,18.770856857299805,0.0,1.7000007629394531,0.1999988555908203,0.0,0.0,46.37573930530837,82.3529411764706
2024-09-04 23:00:00,1012.4,22.5,96.0,17.200000762939453,15.300000190734863,0.0,0.0,21.600000381469727,21.899999618530273,0.0,19.51104736328125,0.0,1.9000005722045898,0.2999992370605469,0.0,0.0,44.252463548472434,82.3529411764706
2024-09-05 00:00:00,1012.6,22.3,96.0,17.200000762939453,15.5,0.0,0.0,21.600000381469727,21.899999618530273,0.0,17.52483558654785,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,39.3009130358696,76.47058823529412
2024-09-05 01:00:00,1012.4,23.0,95.0,17.299999237060547,15.300000190734863,0.0,0.0,21.600000381469727,22.0,0.0,19.887500762939453,0.0,1.9999990463256836,0.39999961853027344,0.0,0.0,36.40869898326469,70.58823529411765
2024-09-05 02:00:00,1012.2,22.9,90.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,22.0,0.0,20.604045867919922,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,34.78682177536415,67.6470588235294
2024-09-05 03:00:00,1011.9,22.4,90.0,17.299999237060547,15.399999618530273,0.0,0.0,21.700000762939453,22.0,0.0,11.536443710327148,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,28.561969242312692,55.88235294117647
2024-09-05 04:00:00,1011.3,22.1,92.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,19.9333553314209,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,25.095178725141466,52.94117647058823
2024-09-05 05:00:00,1010.7,21.9,95.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,19.905431747436523,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,25.2583991596193,52.94117647058823
2024-09-05 06:00:00,1010.2,21.8,95.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,22.0,0.0,16.624801635742188,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,25.192357458851554,52.94117647058823
2024-09-05 07:00:00,1009.8,21.7,95.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,17.7939395904541,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,21.804545306798182,50.0
2024-09-05 08:00:00,1009.8,21.9,94.0,17.299999237060547,15.399999618530273,0.0,0.0,21.700000762939453,22.0,0.0,17.5677547454834,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,24.173479663603235,52.94117647058823
2024-09-05 09:00:00,1010.2,22.2,91.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,22.0,0.0,5.987679481506348,0.0,1.7999992370605469,0.2999992370605469,0.0,1.0,35.987678880041294,70.58823529411765
2024-09-05 10:00:00,1010.5,22.0,93.0,17.399999618530273,15.5,0.0,0.0,21.700000762939453,22.0,0.0,3.741615056991577,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,49.181484314528376,82.3529411764706
2024-09-05 11:00:00,1010.8,23.3,89.0,17.299999237060547,15.399999618530273,0.0,0.0,21.700000762939453,22.0,0.0,18.32870864868164,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,41.81691794503819,79.41176470588235
2024-09-05 12:00:00,1011.0,24.4,79.0,17.200000762939453,15.5,0.0,0.0,21.700000762939453,22.0,0.0,16.9014892578125,0.0,1.7000007629394531,0.2999992370605469,0.0,1.0,45.150771991773084,79.41176470588235
2024-09-05 13:00:00,1010.8,24.9,69.0,17.200000762939453,15.5,0.0,0.0,21.700000762939453,22.0,0.0,19.673336029052734,0.0,1.7000007629394531,0.2999992370605469,0.0,1.0,44.462514543172084,79.41176470588235
2024-09-05 14:00:00,1010.2,27.3,62.0,17.200000762939453,15.399999618530273,0.0,0.0,21.700000762939453,22.0,0.0,21.38324737548828,0.0,1.8000011444091797,0.2999992370605469,0.0,1.0,47.19946099591978,79.41176470588235
2024-09-05 15:00:00,1011.1,23.7,76.0,17.200000762939453,15.5,0.0,0.0,21.700000762939453,22.0,0.0,18.69096565246582,0.0,1.7000007629394531,0.2999992370605469,0.0,1.0,51.29319341254957,79.41176470588235
2024-09-05 16:00:00,1011.5,23.2,81.0,17.200000762939453,15.399999618530273,0.0,0.0,21.700000762939453,22.0,0.0,17.82194709777832,0.0,1.8000011444091797,0.2999992370605469,0.0,1.0,46.88216544642593,79.41176470588235
2024-09-05 17:00:00,1011.2,23.0,78.0,17.200000762939453,15.5,0.0,0.0,21.700000762939453,22.0,0.0,17.682828903198242,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,47.80672709147135,79.41176470588235
2024-09-05 18:00:00,1011.5,22.9,83.0,17.100000381469727,15.5,0.0,0.0,21.700000762939453,22.0,0.0,22.037235260009766,0.0,1.6000003814697266,0.2999992370605469,0.0,0.0,47.23772297483502,79.41176470588235
2024-09-05 19:00:00,1011.5,22.4,86.0,17.200000762939453,15.5,0.0,0.0,21.700000762939453,22.0,0.0,19.409912109375,0.0,1.7000007629394531,0.2999992370605469,0.0,0.0,46.00296413537228,79.41176470588235
2024-09-05 20:00:00,1011.9,22.0,87.0,17.100000381469727,15.5,0.0,0.0,21.700000762939453,22.0,0.0,20.031726837158203,0.0,1.6000003814697266,0.2999992370605469,0.0,0.0,43.609222036419496,79.41176470588235
2024-09-05 21:00:00,1012.0,22.6,85.0,17.200000762939453,15.600000381469727,0.0,0.0,21.700000762939453,22.0,0.0,4.938445568084717,0.0,1.6000003814697266,0.2999992370605469,0.0,0.0,74.1960813926928,79.41176470588235
2024-09-05 22:00:00,1012.5,22.6,80.0,17.299999237060547,15.800000190734863,0.0,0.0,22.0,22.100000381469727,0.0,19.02325439453125,0.0,1.4999990463256836,0.10000038146972656,0.0,0.0,46.70050025708748,76.47058823529412
2024-09-05 23:00:00,1013.1,22.4,82.0,17.399999618530273,15.699999809265137,0.0,0.0,21.799999237060547,22.200000762939453,0.0,20.042715072631836,0.0,1.6999998092651367,0.40000152587890625,0.0,0.0,42.57032180554939,79.41176470588235
2024-09-06 00:00:00,1013.8,22.2,84.0,17.399999618530273,15.600000381469727,0.0,0.0,21.799999237060547,22.200000762939453,0.0,19.2833309173584,0.0,1.7999992370605469,0.40000152587890625,0.0,0.0,38.75093682607015,73.52941176470588
2024-09-06 01:00:00,1014.5,22.0,87.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,22.100000381469727,0.0,18.01707649230957,0.0,1.7999992370605469,0.39999961853027344,0.0,0.0,35.095865798719004,67.6470588235294
2024-09-06 02:00:00,1014.4,21.6,91.0,17.299999237060547,15.5,0.0,0.0,21.700000762939453,22.0,0.0,18.383651733398438,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,33.61814865921483,64.70588235294117
2024-09-06 03:00:00,1014.2,21.6,91.0,17.299999237060547,15.600000381469727,0.0,0.0,21.600000381469727,22.0,0.0,18.0139102935791,0.0,1.6999988555908203,0.39999961853027344,0.0,0.0,28.579531756314363,52.94117647058823
2024-09-06 04:00:00,1014.1,21.5,92.0,17.299999237060547,15.5,0.0,0.0,21.600000381469727,21.799999237060547,0.0,19.272584915161133,0.0,1.7999992370605469,0.1999988555908203,0.0,0.0,24.7781256906914,50.0
2024-09-06 05:00:00,1013.9,21.5,92.0,17.299999237060547,15.5,0.0,0.0,21.5,21.799999237060547,0.0,19.34404182434082,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,23.853193933313545,50.0
2024-09-06 06:00:00,1013.3,21.9,86.0,17.299999237060547,15.5,0.0,0.0,21.5,21.799999237060547,0.0,20.40879249572754,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,24.00580203894413,50.0
2024-09-06 07:00:00,1013.1,21.4,90.0,17.200000762939453,15.5,0.0,0.0,21.5,21.700000762939453,0.0,17.03939437866211,0.0,1.7000007629394531,0.20000076293945312,0.0,0.0,21.029417037963867,47.05882352941177
2024-09-06 08:00:00,1013.5,21.8,90.0,17.299999237060547,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.76863670349121,0.0,1.7999992370605469,0.3000011444091797,0.0,1.0,24.141783743193656,50.0
2024-09-06 09:00:00,1014.1,22.3,88.0,17.200000762939453,15.5,0.0,0.0,21.399999618530273,21.700000762939453,0.0,20.257606506347656,0.0,1.7000007629394531,0.3000011444091797,0.0,1.0,36.924865462563254,67.6470588235294
2024-09-06 10:00:00,1014.6,21.9,89.0,17.200000762939453,15.300000190734863,0.0,0.0,21.399999618530273,21.700000762939453,0.0,16.938875198364258,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,43.880161516594164,79.41176470588235
2024-09-06 11:00:00,1015.0,21.9,92.0,17.200000762939453,15.5,0.0,0.0,21.399999618530273,21.600000381469727,0.0,20.193857192993164,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,43.14297311956232,76.47058823529412
2024-09-06 12:00:00,1015.5,21.7,95.0,17.200000762939453,15.5,0.0,0.0,21.399999618530273,21.600000381469727,0.0,19.974000930786133,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,46.48275291558468,79.41176470588235
2024-09-06 13:00:00,1015.7,21.5,96.0,17.200000762939453,15.5,0.0,0.0,21.399999618530273,21.600000381469727,0.0,18.21904945373535,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,46.84401726000237,79.41176470588235
2024-09-06 14:00:00,1015.6,21.5,97.0,17.200000762939453,15.5,0.0,0.0,21.399999618530273,21.600000381469727,0.0,21.055774688720703,0.0,1.7000007629394531,0.20000076293945312,0.0,1.0,46.29418419346665,79.41176470588235
2024-09-06 15:00:00,1015.0,21.5,98.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,15.565284729003906,0.0,1.7000007629394531,0.3000011444091797,0.0,1.0,48.165964039889246,79.41176470588235
2024-09-06 16:00:00,1014.6,21.4,99.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.888072967529297,0.0,1.7000007629394531,0.3000011444091797,0.0,1.0,46.235735922148734,79.41176470588235
2024-09-06 17:00:00,1013.6,21.9,99.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,15.581082344055176,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,47.94548531734582,79.41176470588235
2024-09-06 18:00:00,1013.2,22.2,98.0,17.200000762939453,15.600000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.83407974243164,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,46.91634392015862,79.41176470588235
2024-09-06 19:00:00,1013.2,21.9,98.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.661476135253906,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,44.400137641213156,79.41176470588235
2024-09-06 20:00:00,1013.5,21.5,99.0,17.200000762939453,15.600000381469727,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.168899536132812,0.0,1.6000003814697266,0.3000011444091797,0.0,0.0,43.45204442920107,79.41176470588235
2024-09-06 21:00:00,1013.8,21.3,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,17.90711784362793,0.0,1.7000007629394531,0.20000076293945312,0.0,0.0,45.39326095581055,79.41176470588235
2024-09-06 22:00:00,1014.3,21.3,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,24.61279296875,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,43.77660291845148,79.41176470588235
2024-09-06 23:00:00,1015.0,21.4,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.23191261291504,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,43.222846840367176,79.41176470588235
2024-09-07 00:00:00,1015.1,21.4,100.0,17.200000762939453,15.399999618530273,0.0,0.0,21.299999237060547,21.5,0.0,3.7752833366394043,0.0,1.8000011444091797,0.20000076293945312,1.0,0.0,43.1924859827215,73.52941176470588
2024-09-07 01:00:00,1015.2,21.3,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,20.14474868774414,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,35.91157918987852,67.6470588235294
2024-09-07 02:00:00,1014.9,21.1,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,20.119903564453125,0.0,1.7000007629394531,0.3000011444091797,1.0,0.0,33.22909103740346,64.70588235294117
2024-09-07 03:00:00,1014.7,20.9,100.0,17.299999237060547,15.5,0.0,0.0,21.299999237060547,21.5,0.0,20.043991088867188,0.0,1.7999992370605469,0.20000076293945312,1.0,0.0,28.24740878018466,52.94117647058823
2024-09-07 04:00:00,1014.1,21.3,100.0,17.200000762939453,15.300000190734863,0.0,0.0,21.200000762939453,21.600000381469727,0.0,20.219676971435547,0.0,1.9000005722045898,0.39999961853027344,1.0,0.0,23.63005562984582,47.05882352941177
2024-09-07 05:00:00,1013.8,21.1,100.0,17.200000762939453,15.399999618530273,0.0,0.0,21.200000762939453,21.5,0.0,20.857280731201172,0.0,1.8000011444091797,0.2999992370605469,1.0,0.0,23.763711149042305,47.05882352941177
2024-09-07 06:00:00,1013.5,21.4,100.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,22.347801208496094,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,23.9252736640699,47.05882352941177
2024-09-07 07:00:00,1013.1,21.3,100.0,17.200000762939453,15.300000190734863,0.0,0.0,21.200000762939453,21.5,0.0,19.980024337768555,0.0,1.9000005722045898,0.2999992370605469,1.0,0.0,20.750437852108117,44.11764705882353
2024-09-07 08:00:00,1013.4,21.4,100.0,17.200000762939453,15.5,0.0,0.0,21.200000762939453,21.5,0.0,16.71962547302246,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,22.502385168364555,47.05882352941177
2024-09-07 09:00:00,1013.8,21.2,100.0,17.200000762939453,15.399999618530273,0.0,0.0,21.200000762939453,21.5,0.0,4.546042442321777,0.0,1.8000011444091797,0.2999992370605469,1.0,1.0,24.518163045247395,47.05882352941177
2024-09-07 10:00:00,1014.3,21.6,100.0,17.200000762939453,15.300000190734863,0.0,0.0,21.200000762939453,21.5,0.0,19.33009147644043,0.0,1.9000005722045898,0.2999992370605469,1.0,1.0,29.560003916422527,55.88235294117647
2024-09-07 11:00:00,1014.7,22.4,100.0,17.200000762939453,15.300000190734863,0.0,0.0,21.200000762939453,21.5,0.0,19.608427047729492,0.0,1.9000005722045898,0.2999992370605469,1.0,1.0,27.72675554680102,52.94117647058823
2024-09-07 12:00:00,1015.0,24.1,100.0,17.100000381469727,15.600000381469727,0.0,0.0,21.200000762939453,21.5,0.0,26.539432525634766,0.0,1.5,0.2999992370605469,1.0,1.0,28.97001006386497,52.94117647058823
2024-09-07 13:00:00,1014.8,25.4,98.0,17.200000762939453,15.399999618530273,0.0,0.0,21.200000762939453,21.5,0.0,21.940954208374023,0.0,1.8000011444091797,0.2999992370605469,1.0,1.0,29.521063082145922,52.94117647058823
2024-09-07 14:00:00,1014.4,24.4,97.0,17.100000381469727,15.300000190734863,0.0,0.0,21.200000762939453,21.5,0.0,18.59249496459961,0.0,1.8000001907348633,0.2999992370605469,1.0,1.0,31.115251714533027,52.94117647058823
2024-09-07 15:00:00,1013.9,25.6,89.0,17.200000762939453,15.699999809265137,0.0,0.0,21.200000762939453,21.5,0.0,21.281496047973633,0.0,1.5000009536743164,0.2999992370605469,1.0,1.0,30.799238074909557,55.88235294117647
2024-09-07 16:00:00,1013.0,24.0,87.0,17.200000762939453,15.600000381469727,0.0,0.0,21.200000762939453,21.5,0.0,18.28057861328125,0.0,1.6000003814697266,0.2999992370605469,1.0,1.0,35.000841371940844,58.8235294117647
2024-09-07 17:00:00,1012.3,24.6,85.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.015016555786133,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,34.133125485795915,58.8235294117647
2024-09-07 18:00:00,1011.9,24.3,90.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.419265747070312,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,33.36341945691542,58.8235294117647
2024-09-07 19:00:00,1011.9,22.9,94.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.327926635742188,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,32.481936956896924,58.8235294117647
2024-09-07 20:00:00,1011.9,22.7,97.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,17.701189041137695,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,30.152967637235466,55.88235294117647
2024-09-07 21:00:00,1012.1,23.5,93.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.99310302734375,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,29.51662544409434,55.88235294117647
2024-09-07 22:00:00,1012.4,23.6,86.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.960861206054688,0.0,1.7000007629394531,0.3000011444091797,1.0,0.0,29.63584687131824,55.88235294117647
2024-09-07 23:00:00,1013.0,22.7,88.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,20.08318519592285,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,30.344212051593896,55.88235294117647
2024-09-08 00:00:00,1013.2,22.5,94.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.997745513916016,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,29.467188354694482,55.88235294117647
2024-09-08 01:00:00,1013.4,22.2,97.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,20.058557510375977,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,29.93698202118729,55.88235294117647
2024-09-08 02:00:00,1013.3,22.1,99.0,17.299999237060547,15.600000381469727,0.0,0.0,21.200000762939453,21.5,0.0,19.962839126586914,0.0,1.6999988555908203,0.2999992370605469,1.0,0.0,25.924763690341603,52.94117647058823
2024-09-08 03:00:00,1013.2,21.9,100.0,17.299999237060547,15.5,0.0,0.0,21.200000762939453,21.5,0.0,20.17335319519043,0.0,1.7999992370605469,0.2999992370605469,1.0,0.0,24.82981862082626,52.94117647058823
2024-09-08 12:00:00,1015.9,23.0,100.0,17.200000762939453,15.5,0.0,0.0,21.200000762939453,21.399999618530273,0.0,17.59449577331543,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,29.19341735767596,55.88235294117647
2024-09-08 13:00:00,1015.9,25.0,98.0,17.200000762939453,15.5,0.0,0.0,21.200000762939453,21.399999618530273,0.0,20.924137115478516,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,30.96312113602956,55.88235294117647
2024-09-08 14:00:00,1015.7,25.9,89.0,17.200000762939453,15.5,0.0,0.0,21.200000762939453,21.399999618530273,0.0,21.487085342407227,0.0,1.7000007629394531,0.1999988555908203,1.0,1.0,31.94529205741304,55.88235294117647
2024-09-08 15:00:00,1015.0,25.0,85.0,17.200000762939453,15.5,0.0,0.0,21.200000762939453,21.5,0.0,16.937461853027344,0.0,1.7000007629394531,0.2999992370605469,1.0,1.0,36.337206811615914,58.8235294117647
2024-09-08 16:00:00,1014.5,25.4,79.0,17.200000762939453,15.600000381469727,0.0,0.0,21.200000762939453,21.5,0.0,21.41244125366211,0.0,1.6000003814697266,0.2999992370605469,1.0,1.0,34.000395919337414,55.88235294117647
2024-09-08 17:00:00,1013.4,26.2,74.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,20.428451538085938,0.0,1.7000007629394531,0.20000076293945312,1.0,0.0,33.24471190481475,55.88235294117647
2024-09-08 18:00:00,1013.4,25.7,76.0,17.200000762939453,15.399999618530273,0.0,0.0,21.299999237060547,21.5,0.0,19.98794174194336,0.0,1.8000011444091797,0.20000076293945312,1.0,0.0,37.19567326343421,58.8235294117647
2024-09-08 19:00:00,1013.2,25.2,72.0,17.299999237060547,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.875722885131836,0.0,1.7999992370605469,0.3000011444091797,1.0,0.0,36.48764173731659,61.76470588235294
2024-09-08 20:00:00,1013.4,24.5,77.0,17.200000762939453,15.399999618530273,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.883544921875,0.0,1.8000011444091797,0.3000011444091797,1.0,0.0,33.634852422006205,58.8235294117647
2024-09-08 21:00:00,1013.8,23.9,84.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.86392593383789,0.0,1.7000007629394531,0.3000011444091797,1.0,0.0,32.3162301363367,58.8235294117647
2024-09-08 22:00:00,1013.9,23.7,87.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.97418785095215,0.0,1.7000007629394531,0.3000011444091797,1.0,0.0,30.96416242014278,58.8235294117647
2024-09-08 23:00:00,1014.3,23.3,90.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.866456985473633,0.0,1.7000007629394531,0.3000011444091797,1.0,0.0,31.195269149361234,58.8235294117647
2024-09-09 00:00:00,1014.5,23.1,93.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,19.304157257080078,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,30.207191927866504,58.8235294117647
2024-09-09 01:00:00,1014.5,22.9,95.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,18.507478713989258,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,31.36145238984715,61.76470588235294
2024-09-09 02:00:00,1014.3,23.8,89.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.600000381469727,0.0,17.936532974243164,0.0,1.7000007629394531,0.3000011444091797,0.0,0.0,29.61884296121019,58.8235294117647
2024-09-09 03:00:00,1014.1,24.0,73.0,17.200000762939453,15.5,0.0,0.0,21.299999237060547,21.5,0.0,19.820552825927734,0.0,1.7000007629394531,0.20000076293945312,0.0,0.0,26.532859511447676,55.88235294117647
